  Processing Data Dictionary (Energy+.idd) File -- Complete
  Maximum number of Alpha Args=        4500
  Maximum number of Numeric Args=       21040
  Number of Object Definitions=         727
  Number of Section Definitions=           2
  Total Number of Alpha Fields=       17234
  Total Number of Numeric Fields=       39173
  Total Number of Fields=       56407
  Processing Input Data File (in.idf) -- Start
      1 ! DOE Commercial Reference Building
      2 ! Small Office, pre-1980 construction
      3 ! Version 1.3_5.0
      4 ! EnergyPlus Version 5.0
      5 ! ASHRAE Standard 62-1999
      6 !
      7 ! Description:  Single story, five zone office building.
      8 ! Form:         Area = 511 m2 (5,500 ft2); Number of Stories = 1; Shape = rectangle, Aspect ratio = 1.5
      9 ! Envelope:     Envelope thermal properties vary with climate according to Briggs et al. (1987).
     10 !               Opaque constructions: steel frame walls; built-up flat roof (insulation above deck); slab-on-grade floor
     11 !               Windows: window-to-wall ratio = 21.2%, equal distribution of punched windows
     12 !               Infiltration = 1.5 cfm/ft2 above grade wall area at 0.3 in wc (75 Pa) adjusted to 0.016 in wc (4 Pa).
     13 !                              25% of full value when ventilation system on.
     14 ! HVAC:         PSZ-AC, gas furnace
     15 !               No economizers, per ASHRAE 90.1-2004
     16 !
     17 ! Int. gains:   lights = 19.48 W/m2 (1.8 W/ft2) (building area method);
     18 !               elec. plug loads = 10.76 W/m2 (1.0 W/ft2)
     19 !               gas plug load = 0 W/m2 (0 W/ft2)
     20 !               people = 28 total; 5.38/100 m2 (5.0/1000 ft2)
     21 !
     22 ! Detached Shading:               None
     23 ! Daylight:                       None
     24 ! Natural Ventilation:            None
     25 ! Zonal Equipment:                None
     26 ! Air Primary Loops:              PSZ
     27 ! Plant Loops:                    SHWSys1
     28 ! System Equipment Autosize:      Yes
     29 ! Purchased Cooling:              None
     30 ! Purchased Heating:              None
     31 ! Coils:                          Coil:Cooling:DX:SingleSpeed; Coil:Heating:Gas
     32 ! Pumps:                          None
     33 ! Boilers:                        None
     34 ! Chillers:                       None
     35 !***** NOTICE *****
     36 !***** The Reference Buildings were prepared as an account of work sponsored by an *****
     37 !***** agency of the United States government. Neither the United States *****
     38 !***** government nor any agency thereof, nor any of their employees, makes *****
     39 !***** any warranty, express or implied, or assumes any legal liability or *****
     40 !***** responsibility for the accuracy, completeness, or usefulness of any *****
     41 !***** information, apparatus, product, or process disclosed, or represents *****
     42 !***** that its use would not infringe privately owned rights. Reference *****
     43 !***** herein to any specific commercial product, process, or service by *****
     44 !***** trade name, trademark, manufacturer, or otherwise does not necessarily *****
     45 !***** constitute or imply its endorsement, recommendation, or favoring by *****
     46 !***** the United States government or any agency thereof. The views and *****
     47 !***** opinions of authors expressed herein do not necessarily state or *****
     48 !***** reflect those of the United States government or any agency thereof. *****
     49 !***** Access to and use of the Reference Buildings imposes the following obligations *****
     50 !***** on the user. The user agrees to credit DOE, NREL, PNNL, and LBNL in *****
     51 !***** any publication(s) that that result from the use of Reference Buildings. *****
     52 !***** However, the names of DOE/NREL/PNNL/LBNL may not be used in any *****
     53 !***** advertising or publicity that implies endorsement or promotion of any *****
     54 !***** products, services or commercial entities. *****
     55 ! Reference citation for the Commercial Reference Buildings:
     56 ! Deru, M.; Field, K.; Studer, D.; Benne, K.; Griffith, B.; Torcellini, P;
     57 ! Halverson, M.; Winiarski, D.; Liu, B.; Rosenberg, M.; Huang, J.;
     58 ! Yazdanian, M.; Crawley, D. (2010).
     59 ! U.S. Department of Energy Commercial Reference Building Models of the National Building Stock.
     60 ! Washington, DC: U.S. Department of Energy, Energy Efficiency and
     61 ! Renewable Energy, Office of Building Technologies.
     62 ! ***GENERAL SIMULATION PARAMETERS***
     63 ! Number of Zones: 5
     64 
     65   Version,8.1;
     66 
     67   SimulationControl,
     68     YES,                     !- Do Zone Sizing Calculation
     69     YES,                     !- Do System Sizing Calculation
     70     YES,                     !- Do Plant Sizing Calculation
     71     NO,                      !- Run Simulation for Sizing Periods
     72     YES;                     !- Run Simulation for Weather File Run Periods
     73 
     74   Building,
     75     Ref Bldg Small Office Pre1980_v1.3_5.0,  !- Name
     76     0.0000,                  !- North Axis {deg}
     77     City,                    !- Terrain
     78     0.0400,                  !- Loads Convergence Tolerance Value
     79     0.2000,                  !- Temperature Convergence Tolerance Value {deltaC}
     80     FullInteriorAndExterior, !- Solar Distribution
     81     25,                      !- Maximum Number of Warmup Days
     82     6;                       !- Minimum Number of Warmup Days
     83 
     84   RunPeriod,
     85     ,                        !- Name
     86     1,                       !- Begin Month
     87     1,                       !- Begin Day of Month
     88     12,                      !- End Month
     89     31,                      !- End Day of Month
     90     Sunday,                  !- Day of Week for Start Day
     91     No,                      !- Use Weather File Holidays and Special Days
     92     No,                      !- Use Weather File Daylight Saving Period
     93     No,                      !- Apply Weekend Holiday Rule
     94     Yes,                     !- Use Weather File Rain Indicators
     95     Yes,                     !- Use Weather File Snow Indicators
     96     1.0000;                  !- Number of Times Runperiod to be Repeated
     97 
     98 ! ***HOLIDAYS & DAYLIGHT SAVINGS***
     99 
    100   RunPeriodControl:DaylightSavingTime,
    101     2nd Sunday in March,     !- Start Date
    102     1st Sunday in November;  !- End Date
    103 
    104   RunPeriodControl:SpecialDays,
    105     New Years Day,           !- Name
    106     January 1,               !- Start Date
    107     1,                       !- Duration {days}
    108     Holiday;                 !- Special Day Type
    109 
    110   RunPeriodControl:SpecialDays,
    111     Veterans Day,            !- Name
    112     November 11,             !- Start Date
    113     1,                       !- Duration {days}
    114     Holiday;                 !- Special Day Type
    115 
    116   RunPeriodControl:SpecialDays,
    117     Christmas,               !- Name
    118     December 25,             !- Start Date
    119     1,                       !- Duration {days}
    120     Holiday;                 !- Special Day Type
    121 
    122   RunPeriodControl:SpecialDays,
    123     Independence Day,        !- Name
    124     July 4,                  !- Start Date
    125     1,                       !- Duration {days}
    126     Holiday;                 !- Special Day Type
    127 
    128   RunPeriodControl:SpecialDays,
    129     MLK Day,                 !- Name
    130     3rd Monday in January,   !- Start Date
    131     1,                       !- Duration {days}
    132     Holiday;                 !- Special Day Type
    133 
    134   RunPeriodControl:SpecialDays,
    135     Presidents Day,          !- Name
    136     3rd Monday in February,  !- Start Date
    137     1,                       !- Duration {days}
    138     Holiday;                 !- Special Day Type
    139 
    140   RunPeriodControl:SpecialDays,
    141     Memorial Day,            !- Name
    142     Last Monday in May,      !- Start Date
    143     1,                       !- Duration {days}
    144     Holiday;                 !- Special Day Type
    145 
    146   RunPeriodControl:SpecialDays,
    147     Labor Day,               !- Name
    148     1st Monday in September, !- Start Date
    149     1,                       !- Duration {days}
    150     Holiday;                 !- Special Day Type
    151 
    152   RunPeriodControl:SpecialDays,
    153     Columbus Day,            !- Name
    154     2nd Monday in October,   !- Start Date
    155     1,                       !- Duration {days}
    156     Holiday;                 !- Special Day Type
    157 
    158   RunPeriodControl:SpecialDays,
    159     Thanksgiving,            !- Name
    160     4th Thursday in November,!- Start Date
    161     1,                       !- Duration {days}
    162     Holiday;                 !- Special Day Type
    163 
    164 ! ***SCHEDULE TYPES***
    165 
    166   ScheduleTypeLimits,
    167     Any Number;              !- Name
    168 
    169   ScheduleTypeLimits,
    170     Fraction,                !- Name
    171     0.0,                     !- Lower Limit Value
    172     1.0,                     !- Upper Limit Value
    173     CONTINUOUS;              !- Numeric Type
    174 
    175   ScheduleTypeLimits,
    176     Temperature,             !- Name
    177     -60,                     !- Lower Limit Value
    178     200,                     !- Upper Limit Value
    179     CONTINUOUS;              !- Numeric Type
    180 
    181   ScheduleTypeLimits,
    182     On/Off,                  !- Name
    183     0,                       !- Lower Limit Value
    184     1,                       !- Upper Limit Value
    185     DISCRETE;                !- Numeric Type
    186 
    187   ScheduleTypeLimits,
    188     Control Type,            !- Name
    189     0,                       !- Lower Limit Value
    190     4,                       !- Upper Limit Value
    191     DISCRETE;                !- Numeric Type
    192 
    193   ScheduleTypeLimits,
    194     Humidity,                !- Name
    195     10,                      !- Lower Limit Value
    196     90,                      !- Upper Limit Value
    197     CONTINUOUS;              !- Numeric Type
    198 
    199   ScheduleTypeLimits,
    200     Number;                  !- Name
    201 
    202 ! ***ALWAYS ON SCHEDULE***
    203 
    204   Schedule:Compact,
    205     ALWAYS_ON,               !- Name
    206     On/Off,                  !- Schedule Type Limits Name
    207     Through: 12/31,          !- Field 1
    208     For: AllDays,            !- Field 2
    209     Until: 24:00,1;          !- Field 3
    210 
    211 ! ***MISC SIMULATION PARAMETERS***
    212 
    213   SurfaceConvectionAlgorithm:Inside,TARP;
    214 
    215   SurfaceConvectionAlgorithm:Outside,DOE-2;
    216 
    217   HeatBalanceAlgorithm,ConductionTransferFunction,200.0000;
    218 
    219   ZoneAirHeatBalanceAlgorithm,
    220     AnalyticalSolution;      !- Algorithm
    221 
    222   Sizing:Parameters,
    223     1.2,                     !- Heating Sizing Factor
    224     1.2,                     !- Cooling Sizing Factor
    225     6;                       !- Timesteps in Averaging Window
    226 
    227   ConvergenceLimits,
    228     2,                       !- Minimum System Timestep {minutes}
    229     25;                      !- Maximum HVAC Iterations
    230 
    231   ShadowCalculation,
    232     AverageOverDaysInFrequency,  !- Calculation Method
    233     7,                       !- Calculation Frequency
    234     15000;                   !- Maximum Figures in Shadow Overlap Calculations
    235 
    236   Timestep,20;
    237 
    238 !   Location-specific objects: location, design days, ground & mains temps
    239 ! WeatherFileName=USA_MD_Baltimore_TMY2.epw
    240 
    241   Site:Location,
    242     USA MD-BALTIMORE,        !- Name
    243     39.17,                   !- Latitude {deg}
    244     -76.67,                  !- Longitude {deg}
    245     -5.00,                   !- Time Zone {hr}
    246     47;                      !- Elevation {m}
    247 
    248 ! BALTIMORE_MD_USA Annual Heating 99.6%, MaxDB=-11°C
    249 
    250   SizingPeriod:DesignDay,
    251     BALTIMORE Ann Htg 99.6% Condns DB,  !- Name
    252     1,                       !- Month
    253     21,                      !- Day of Month
    254     WinterDesignDay,         !- Day Type
    255     -11,                     !- Maximum Dry-Bulb Temperature {C}
    256     0.0,                     !- Daily Dry-Bulb Temperature Range {deltaC}
    257     ,                        !- Dry-Bulb Temperature Range Modifier Type
    258     ,                        !- Dry-Bulb Temperature Range Modifier Day Schedule Name
    259     Wetbulb,                 !- Humidity Condition Type
    260     -11,                     !- Wetbulb or DewPoint at Maximum Dry-Bulb {C}
    261     ,                        !- Humidity Condition Day Schedule Name
    262     ,                        !- Humidity Ratio at Maximum Dry-Bulb {kgWater/kgDryAir}
    263     ,                        !- Enthalpy at Maximum Dry-Bulb {J/kg}
    264     ,                        !- Daily Wet-Bulb Temperature Range {deltaC}
    265     100762.,                 !- Barometric Pressure {Pa}
    266     3.9,                     !- Wind Speed {m/s}
    267     270,                     !- Wind Direction {deg}
    268     No,                      !- Rain Indicator
    269     No,                      !- Snow Indicator
    270     No,                      !- Daylight Saving Time Indicator
    271     ASHRAEClearSky,          !- Solar Model Indicator
    272     ,                        !- Beam Solar Day Schedule Name
    273     ,                        !- Diffuse Solar Day Schedule Name
    274     ,                        !- ASHRAE Clear Sky Optical Depth for Beam Irradiance (taub) {dimensionless}
    275     ,                        !- ASHRAE Clear Sky Optical Depth for Diffuse Irradiance (taud) {dimensionless}
    276     0.00;                    !- Sky Clearness
    277 
    278 ! BALTIMORE_MD_USA Annual Cooling (WB=>MDB) .4%, MDB=31.3°C WB=25.6°C
    279 
    280   SizingPeriod:DesignDay,
    281     BALTIMORE Ann Clg .4% Condns WB=>MDB,  !- Name
    282     7,                       !- Month
    283     21,                      !- Day of Month
    284     SummerDesignDay,         !- Day Type
    285     31.3,                    !- Maximum Dry-Bulb Temperature {C}
    286     10.4,                    !- Daily Dry-Bulb Temperature Range {deltaC}
    287     ,                        !- Dry-Bulb Temperature Range Modifier Type
    288     ,                        !- Dry-Bulb Temperature Range Modifier Day Schedule Name
    289     Wetbulb,                 !- Humidity Condition Type
    290     25.6,                    !- Wetbulb or DewPoint at Maximum Dry-Bulb {C}
    291     ,                        !- Humidity Condition Day Schedule Name
    292     ,                        !- Humidity Ratio at Maximum Dry-Bulb {kgWater/kgDryAir}
    293     ,                        !- Enthalpy at Maximum Dry-Bulb {J/kg}
    294     ,                        !- Daily Wet-Bulb Temperature Range {deltaC}
    295     100762.,                 !- Barometric Pressure {Pa}
    296     4.7,                     !- Wind Speed {m/s}
    297     280,                     !- Wind Direction {deg}
    298     No,                      !- Rain Indicator
    299     No,                      !- Snow Indicator
    300     No,                      !- Daylight Saving Time Indicator
    301     ASHRAEClearSky,          !- Solar Model Indicator
    302     ,                        !- Beam Solar Day Schedule Name
    303     ,                        !- Diffuse Solar Day Schedule Name
    304     ,                        !- ASHRAE Clear Sky Optical Depth for Beam Irradiance (taub) {dimensionless}
    305     ,                        !- ASHRAE Clear Sky Optical Depth for Diffuse Irradiance (taud) {dimensionless}
    306     1.00;                    !- Sky Clearness
    307 
    308   Site:WaterMainsTemperature,
    309     CORRELATION,             !- Calculation Method
    310     ,                        !- Temperature Schedule Name
    311     12.56,                   !- Annual Average Outdoor Air Temperature {C}
    312     25.20;                   !- Maximum Difference In Monthly Average Outdoor Air Temperatures {deltaC}
    313 
    314   Site:GroundTemperature:BuildingSurface,19.713,19.665,19.706,19.745,20.486,22.110,22.459,22.554,22.169,20.607,20.047,19.805;
    315 
    316 ! ***OPAQUE CONSTRUCTIONS AND MATERIALS***
    317 ! Exterior Walls
    318 
    319   Construction,
    320     Steel Frame Non-res Ext Wall,  !- Name
    321     Wood Siding,             !- Outside Layer
    322     Steel Frame NonRes Wall Insulation,  !- Layer 2
    323     1/2IN Gypsum;            !- Layer 3
    324 
    325   Material,
    326     Steel Frame NonRes Wall Insulation,  !- Name
    327     MediumRough,             !- Roughness
    328     0.03280276832256,        !- Thickness {m}
    329     0.049,                   !- Conductivity {W/m-K}
    330     265.0000,                !- Density {kg/m3}
    331     836.8000,                !- Specific Heat {J/kg-K}
    332     0.9000,                  !- Thermal Absorptance
    333     0.7000,                  !- Solar Absorptance
    334     0.7000;                  !- Visible Absorptance
    335 
    336 !! Roof
    337 !  Construction,
    338 !    IEAD Non-res Roof,       !- Name
    339 !    Roof Membrane,           !- Outside Layer
    340 !    IEAD NonRes Roof Insulation,  !- Layer 2
    341 !    Metal Decking;           !- Layer 3
    342 ! Green Roof
    343 
    344   Construction,
    345     Green Roof,              !- Name
    346     BaseEco,                 !- Outside Layer
    347     FilterMembrane,          !- Layer 2
    348     DrainageLayer,           !- Layer 3
    349     WaterproofMembrane,      !- Layer 4
    350     Roof Membrane,           !- Layer 5
    351     IEAD NonRes Roof Insulation,  !- Layer 6
    352     Metal Decking;           !- Layer 7
    353 
    354 ! Vegetation definition
    355 
    356   Material:RoofVegetation,
    357     BaseEco,                 !- Name
    358     0.05,                    !- Height of Plants {m}
    359     2.5,                     !- Leaf Area Index {dimensionless}
    360     0.11,                    !- Leaf Reflectivity {dimensionless}
    361     0.98,                    !- Leaf Emissivity
    362     700,                     !- Minimum Stomatal Resistance {s/m}
    363     EcoRoofSoil,             !- Soil Layer Name
    364     MediumSmooth,            !- Roughness
    365     0.075,                   !- Thickness {m}
    366     0.32,                    !- Conductivity of Dry Soil {W/m-K}
    367     682,                     !- Density of Dry Soil {kg/m3}
    368     1065,                    !- Specific Heat of Dry Soil {J/kg-K}
    369     0.95,                    !- Thermal Absorptance
    370     0.88,                    !- Solar Absorptance
    371     0.88,                    !- Visible Absorptance
    372     0.55,                    !- Saturation Volumetric Moisture Content of the Soil Layer
    373     0.02,                    !- Residual Volumetric Moisture Content of the Soil Layer
    374     0.2,                     !- Initial Volumetric Moisture Content of the Soil Layer
    375     Advanced,                !- Moisture Diffusion Calculation Method
    376     GreenRoof_with_PlantCoverage, !- Green Roof Model selection between 'EcoRoof' and 'GreenRoof_with_PlantCoverage'
    377     0.25,                     !- Plant coverage
    378     0.33,                    !- Substrate volumetric water content at field capacity
    379     0.7,                     !- SW extinction coefficient
    380     0.83;                    !- LW extinction coefficient
    381 
    382 !! Substrate definition.
    383 !! Soil properties vary significantly!
    384 !! Make your own assumptions!
    385 !Material,
    386 !    GreenRoofSubstrate,             !- Name
    387 !    VeryRough,              !- Roughness
    388 !    0.1,                    !- Thickness {m}
    389 !    0.31,                   !- Conductivity {w/m-K}
    390 !    621,                    !- Density {kg/m3}
    391 !    1348,                   !- Specific Heat {J/kg-K}
    392 !    0.9,                    !- Thermal Emittance
    393 !    0.78,                   !- Solar Absorptance
    394 !    0.78;                   !- Visible Absorptance
    395 ! Filter Membrane definition
    396 
    397   Material,
    398     FilterMembrane,          !- Name
    399     Rough,                   !- Roughness
    400     0.002,                   !- Thickness {m}
    401     0.137,                   !- Conductivity {W/m-K}
    402     900,                     !- Density {kg/m3}
    403     1926,                    !- Specific Heat {J/kg-K}
    404     0.9,                     !- Thermal Absorptance
    405     0.7,                     !- Solar Absorptance
    406     0.7;                     !- Visible Absorptance
    407 
    408 ! Drainage layer definition
    409 
    410   Material,
    411     DrainageLayer,           !- Name
    412     VeryRough,               !- Roughness
    413     0.025,                   !- Thickness {m}
    414     0.033,                   !- Conductivity {W/m-K}
    415     25,                      !- Density {kg/m3}
    416     1170,                    !- Specific Heat {J/kg-K}
    417     0.9,                     !- Thermal Absorptance
    418     0.7,                     !- Solar Absorptance
    419     0.7;                     !- Visible Absorptance
    420 
    421 ! Waterproof membrane definition
    422 
    423   Material,
    424     WaterproofMembrane,      !- Name
    425     VeryRough,               !- Roughness
    426     0.002,                   !- Thickness {m}
    427     0.19,                    !- Conductivity {W/m-K}
    428     1370,                    !- Density {kg/m3}
    429     1046,                    !- Specific Heat {J/kg-K}
    430     0.9,                     !- Thermal Absorptance
    431     0.7,                     !- Solar Absorptance
    432     0.7;                     !- Visible Absorptance
    433 
    434   Material,
    435     IEAD NonRes Roof Insulation,  !- Name
    436     MediumRough,             !- Roughness
    437     0.0880290133462796,      !- Thickness {m}
    438     0.049,                   !- Conductivity {W/m-K}
    439     265.0000,                !- Density {kg/m3}
    440     836.8000,                !- Specific Heat {J/kg-K}
    441     0.9000,                  !- Thermal Absorptance
    442     0.7000,                  !- Solar Absorptance
    443     0.7000;                  !- Visible Absorptance
    444 
    445 ! Slab on grade, unheated
    446 
    447   Construction,
    448     ext-slab,                !- Name
    449     HW CONCRETE,             !- Outside Layer
    450     CP02 CARPET PAD;         !- Layer 2
    451 
    452 ! Interior Walls
    453 
    454   Construction,
    455     int-walls,               !- Name
    456     1/2IN Gypsum,            !- Outside Layer
    457     1/2IN Gypsum;            !- Layer 2
    458 
    459 ! ***WINDOW/DOOR CONSTRUCTIONS AND MATERIALS***
    460 
    461   Construction,
    462     Window Non-res Fixed,    !- Name
    463     NonRes Fixed Assembly Window;  !- Outside Layer
    464 
    465   WindowMaterial:SimpleGlazingSystem,
    466     NonRes Fixed Assembly Window,  !- Name
    467     6.92716,                 !- U-Factor {W/m2-K}
    468     0.54,                    !- Solar Heat Gain Coefficient
    469     ;                        !- Visible Transmittance
    470 
    471 ! ***COMMON CONSTRUCTIONS AND MATERIALS***
    472 
    473   Construction,
    474     DropCeiling,             !- Name
    475     Std AC02;                !- Outside Layer
    476 
    477   Construction,
    478     AIR-WALL,                !- Name
    479     MAT-AIR-WALL;            !- Outside Layer
    480 
    481   Construction,
    482     InteriorFurnishings,     !- Name
    483     Std Wood 6inch;          !- Outside Layer
    484 
    485   Material,
    486     Std Wood 6inch,          !- Name
    487     MediumSmooth,            !- Roughness
    488     0.15,                    !- Thickness {m}
    489     0.12,                    !- Conductivity {W/m-K}
    490     540.0000,                !- Density {kg/m3}
    491     1210,                    !- Specific Heat {J/kg-K}
    492     0.9000000,               !- Thermal Absorptance
    493     0.7000000,               !- Solar Absorptance
    494     0.7000000;               !- Visible Absorptance
    495 
    496   Material,
    497     Wood Siding,             !- Name
    498     MediumSmooth,            !- Roughness
    499     0.0100,                  !- Thickness {m}
    500     0.1100,                  !- Conductivity {W/m-K}
    501     544.6200,                !- Density {kg/m3}
    502     1210.0000,               !- Specific Heat {J/kg-K}
    503     0.9000,                  !- Thermal Absorptance
    504     0.7800,                  !- Solar Absorptance
    505     0.7800;                  !- Visible Absorptance
    506 
    507   Material,
    508     1/2IN Gypsum,            !- Name
    509     Smooth,                  !- Roughness
    510     0.0127,                  !- Thickness {m}
    511     0.1600,                  !- Conductivity {W/m-K}
    512     784.9000,                !- Density {kg/m3}
    513     830.0000,                !- Specific Heat {J/kg-K}
    514     0.9000,                  !- Thermal Absorptance
    515     0.9200,                  !- Solar Absorptance
    516     0.9200;                  !- Visible Absorptance
    517 
    518   Material,
    519     1IN Stucco,              !- Name
    520     Smooth,                  !- Roughness
    521     0.0253,                  !- Thickness {m}
    522     0.6918,                  !- Conductivity {W/m-K}
    523     1858.0000,               !- Density {kg/m3}
    524     837.0000,                !- Specific Heat {J/kg-K}
    525     0.9000,                  !- Thermal Absorptance
    526     0.9200,                  !- Solar Absorptance
    527     0.9200;                  !- Visible Absorptance
    528 
    529   Material,
    530     8IN CONCRETE HW,         !- Name
    531     Rough,                   !- Roughness
    532     0.2032,                  !- Thickness {m}
    533     1.3110,                  !- Conductivity {W/m-K}
    534     2240.0000,               !- Density {kg/m3}
    535     836.8000,                !- Specific Heat {J/kg-K}
    536     0.9000,                  !- Thermal Absorptance
    537     0.7000,                  !- Solar Absorptance
    538     0.7000;                  !- Visible Absorptance
    539 
    540   Material,
    541     Metal Siding,            !- Name
    542     Smooth,                  !- Roughness
    543     0.0015,                  !- Thickness {m}
    544     44.9600,                 !- Conductivity {W/m-K}
    545     7688.8600,               !- Density {kg/m3}
    546     410.0000,                !- Specific Heat {J/kg-K}
    547     0.9000,                  !- Thermal Absorptance
    548     0.2000,                  !- Solar Absorptance
    549     0.2000;                  !- Visible Absorptance
    550 
    551   Material,
    552     HW CONCRETE,             !- Name
    553     Rough,                   !- Roughness
    554     0.1016,                  !- Thickness {m}
    555     1.3110,                  !- Conductivity {W/m-K}
    556     2240.0000,               !- Density {kg/m3}
    557     836.8000,                !- Specific Heat {J/kg-K}
    558     0.9000,                  !- Thermal Absorptance
    559     0.7000,                  !- Solar Absorptance
    560     0.7000;                  !- Visible Absorptance
    561 
    562   Material:NoMass,
    563     CP02 CARPET PAD,         !- Name
    564     VeryRough,               !- Roughness
    565     0.2165,                  !- Thermal Resistance {m2-K/W}
    566     0.9000,                  !- Thermal Absorptance
    567     0.7000,                  !- Solar Absorptance
    568     0.8000;                  !- Visible Absorptance
    569 
    570   Material,
    571     Roof Membrane,           !- Name
    572     VeryRough,               !- Roughness
    573     0.0095,                  !- Thickness {m}
    574     0.1600,                  !- Conductivity {W/m-K}
    575     1121.2900,               !- Density {kg/m3}
    576     1460.0000,               !- Specific Heat {J/kg-K}
    577     0.9000,                  !- Thermal Absorptance
    578     0.7000,                  !- Solar Absorptance
    579     0.7000;                  !- Visible Absorptance
    580 
    581   Material,
    582     Metal Decking,           !- Name
    583     MediumSmooth,            !- Roughness
    584     0.0015,                  !- Thickness {m}
    585     45.0060,                 !- Conductivity {W/m-K}
    586     7680.0000,               !- Density {kg/m3}
    587     418.4000,                !- Specific Heat {J/kg-K}
    588     0.9000,                  !- Thermal Absorptance
    589     0.7000,                  !- Solar Absorptance
    590     0.3000;                  !- Visible Absorptance
    591 
    592   Material,
    593     Metal Roofing,           !- Name
    594     MediumSmooth,            !- Roughness
    595     0.0015,                  !- Thickness {m}
    596     45.0060,                 !- Conductivity {W/m-K}
    597     7680.0000,               !- Density {kg/m3}
    598     418.4000,                !- Specific Heat {J/kg-K}
    599     0.9000,                  !- Thermal Absorptance
    600     0.7000,                  !- Solar Absorptance
    601     0.3000;                  !- Visible Absorptance
    602 
    603   Material,
    604     MAT-CC05 4 HW CONCRETE,  !- Name
    605     Rough,                   !- Roughness
    606     0.1016,                  !- Thickness {m}
    607     1.3110,                  !- Conductivity {W/m-K}
    608     2240.0000,               !- Density {kg/m3}
    609     836.8000,                !- Specific Heat {J/kg-K}
    610     0.9000,                  !- Thermal Absorptance
    611     0.7000,                  !- Solar Absorptance
    612     0.7000;                  !- Visible Absorptance
    613 
    614 ! Acoustic tile for drop ceiling
    615 
    616   Material,
    617     Std AC02,                !- Name
    618     MediumSmooth,            !- Roughness
    619     1.2700000E-02,           !- Thickness {m}
    620     5.7000000E-02,           !- Conductivity {W/m-K}
    621     288.0000,                !- Density {kg/m3}
    622     1339.000,                !- Specific Heat {J/kg-K}
    623     0.9000000,               !- Thermal Absorptance
    624     0.7000000,               !- Solar Absorptance
    625     0.2000000;               !- Visible Absorptance
    626 
    627   Material:NoMass,
    628     MAT-AIR-WALL,            !- Name
    629     Rough,                   !- Roughness
    630     0.2079491,               !- Thermal Resistance {m2-K/W}
    631     0.9,                     !- Thermal Absorptance
    632     0.7;                     !- Solar Absorptance
    633 
    634 ! ZONE LIST:
    635 ! Core_ZN
    636 ! Perimeter_ZN_1
    637 ! Perimeter_ZN_2
    638 ! Perimeter_ZN_3
    639 ! Perimeter_ZN_4
    640 ! ***ZONES***
    641 
    642   Zone,
    643     Core_ZN,                 !- Name
    644     0.0000,                  !- Direction of Relative North {deg}
    645     0.0000,                  !- X Origin {m}
    646     0.0000,                  !- Y Origin {m}
    647     0.0000,                  !- Z Origin {m}
    648     1,                       !- Type
    649     1,                       !- Multiplier
    650     ,                        !- Ceiling Height {m}
    651     ,                        !- Volume {m3}
    652     autocalculate,           !- Floor Area {m2}
    653     ,                        !- Zone Inside Convection Algorithm
    654     ,                        !- Zone Outside Convection Algorithm
    655     Yes;                     !- Part of Total Floor Area
    656 
    657   Zone,
    658     Perimeter_ZN_1,          !- Name
    659     0.0000,                  !- Direction of Relative North {deg}
    660     0.0000,                  !- X Origin {m}
    661     0.0000,                  !- Y Origin {m}
    662     0.0000,                  !- Z Origin {m}
    663     1,                       !- Type
    664     1,                       !- Multiplier
    665     ,                        !- Ceiling Height {m}
    666     ,                        !- Volume {m3}
    667     autocalculate,           !- Floor Area {m2}
    668     ,                        !- Zone Inside Convection Algorithm
    669     ,                        !- Zone Outside Convection Algorithm
    670     Yes;                     !- Part of Total Floor Area
    671 
    672   Zone,
    673     Perimeter_ZN_2,          !- Name
    674     0.0000,                  !- Direction of Relative North {deg}
    675     0.0000,                  !- X Origin {m}
    676     0.0000,                  !- Y Origin {m}
    677     0.0000,                  !- Z Origin {m}
    678     1,                       !- Type
    679     1,                       !- Multiplier
    680     ,                        !- Ceiling Height {m}
    681     ,                        !- Volume {m3}
    682     autocalculate,           !- Floor Area {m2}
    683     ,                        !- Zone Inside Convection Algorithm
    684     ,                        !- Zone Outside Convection Algorithm
    685     Yes;                     !- Part of Total Floor Area
    686 
    687   Zone,
    688     Perimeter_ZN_3,          !- Name
    689     0.0000,                  !- Direction of Relative North {deg}
    690     0.0000,                  !- X Origin {m}
    691     0.0000,                  !- Y Origin {m}
    692     0.0000,                  !- Z Origin {m}
    693     1,                       !- Type
    694     1,                       !- Multiplier
    695     ,                        !- Ceiling Height {m}
    696     ,                        !- Volume {m3}
    697     autocalculate,           !- Floor Area {m2}
    698     ,                        !- Zone Inside Convection Algorithm
    699     ,                        !- Zone Outside Convection Algorithm
    700     Yes;                     !- Part of Total Floor Area
    701 
    702   Zone,
    703     Perimeter_ZN_4,          !- Name
    704     0.0000,                  !- Direction of Relative North {deg}
    705     0.0000,                  !- X Origin {m}
    706     0.0000,                  !- Y Origin {m}
    707     0.0000,                  !- Z Origin {m}
    708     1,                       !- Type
    709     1,                       !- Multiplier
    710     ,                        !- Ceiling Height {m}
    711     ,                        !- Volume {m3}
    712     autocalculate,           !- Floor Area {m2}
    713     ,                        !- Zone Inside Convection Algorithm
    714     ,                        !- Zone Outside Convection Algorithm
    715     Yes;                     !- Part of Total Floor Area
    716 
    717 ! ***WALLS***
    718 
    719   BuildingSurface:Detailed,
    720     Core_ZN_roof,            !- Name
    721     Roof,                    !- Surface Type
    722     Green Roof,              !- Construction Name
    723     Core_ZN,                 !- Zone Name
    724     Outdoors,                !- Outside Boundary Condition
    725     ,                        !- Outside Boundary Condition Object
    726     SunExposed,              !- Sun Exposure
    727     WindExposed,             !- Wind Exposure
    728     0.0,                     !- View Factor to Ground
    729     4,                       !- Number of Vertices
    730     22.690000,13.460000,3.050000,  !- X,Y,Z ==> Vertex 1 {m}
    731     5.000000,13.460000,3.050000,  !- X,Y,Z ==> Vertex 2 {m}
    732     5.000000,5.000000,3.050000,  !- X,Y,Z ==> Vertex 3 {m}
    733     22.690000,5.000000,3.050000;  !- X,Y,Z ==> Vertex 4 {m}
    734 
    735   BuildingSurface:Detailed,
    736     Core_ZN_floor,           !- Name
    737     Floor,                   !- Surface Type
    738     ext-slab,                !- Construction Name
    739     Core_ZN,                 !- Zone Name
    740     Ground,                  !- Outside Boundary Condition
    741     ,                        !- Outside Boundary Condition Object
    742     NoSun,                   !- Sun Exposure
    743     NoWind,                  !- Wind Exposure
    744     AutoCalculate,           !- View Factor to Ground
    745     4,                       !- Number of Vertices
    746     5.000000,13.460000,0.000000,  !- X,Y,Z ==> Vertex 1 {m}
    747     22.690000,13.460000,0.000000,  !- X,Y,Z ==> Vertex 2 {m}
    748     22.690000,5.000000,0.000000,  !- X,Y,Z ==> Vertex 3 {m}
    749     5.000000,5.000000,0.000000;  !- X,Y,Z ==> Vertex 4 {m}
    750 
    751   BuildingSurface:Detailed,
    752     Core_ZN_wall_east,       !- Name
    753     Wall,                    !- Surface Type
    754     int-walls,               !- Construction Name
    755     Core_ZN,                 !- Zone Name
    756     Surface,                 !- Outside Boundary Condition
    757     Perimeter_ZN_2_wall_west,!- Outside Boundary Condition Object
    758     NoSun,                   !- Sun Exposure
    759     NoWind,                  !- Wind Exposure
    760     AutoCalculate,           !- View Factor to Ground
    761     4,                       !- Number of Vertices
    762     22.690000,5.000000,3.050000,  !- X,Y,Z ==> Vertex 1 {m}
    763     22.690000,5.000000,0.000000,  !- X,Y,Z ==> Vertex 2 {m}
    764     22.690000,13.460000,0.000000,  !- X,Y,Z ==> Vertex 3 {m}
    765     22.690000,13.460000,3.050000;  !- X,Y,Z ==> Vertex 4 {m}
    766 
    767   BuildingSurface:Detailed,
    768     Core_ZN_wall_north,      !- Name
    769     Wall,                    !- Surface Type
    770     int-walls,               !- Construction Name
    771     Core_ZN,                 !- Zone Name
    772     Surface,                 !- Outside Boundary Condition
    773     Perimeter_ZN_3_wall_south,  !- Outside Boundary Condition Object
    774     NoSun,                   !- Sun Exposure
    775     NoWind,                  !- Wind Exposure
    776     AutoCalculate,           !- View Factor to Ground
    777     4,                       !- Number of Vertices
    778     22.690000,13.460000,3.050000,  !- X,Y,Z ==> Vertex 1 {m}
    779     22.690000,13.460000,0.000000,  !- X,Y,Z ==> Vertex 2 {m}
    780     5.000000,13.460000,0.000000,  !- X,Y,Z ==> Vertex 3 {m}
    781     5.000000,13.460000,3.050000;  !- X,Y,Z ==> Vertex 4 {m}
    782 
    783   BuildingSurface:Detailed,
    784     Core_ZN_wall_south,      !- Name
    785     Wall,                    !- Surface Type
    786     int-walls,               !- Construction Name
    787     Core_ZN,                 !- Zone Name
    788     Surface,                 !- Outside Boundary Condition
    789     Perimeter_ZN_1_wall_north,  !- Outside Boundary Condition Object
    790     NoSun,                   !- Sun Exposure
    791     NoWind,                  !- Wind Exposure
    792     AutoCalculate,           !- View Factor to Ground
    793     4,                       !- Number of Vertices
    794     5.000000,5.000000,3.050000,  !- X,Y,Z ==> Vertex 1 {m}
    795     5.000000,5.000000,0.000000,  !- X,Y,Z ==> Vertex 2 {m}
    796     22.690000,5.000000,0.000000,  !- X,Y,Z ==> Vertex 3 {m}
    797     22.690000,5.000000,3.050000;  !- X,Y,Z ==> Vertex 4 {m}
    798 
    799   BuildingSurface:Detailed,
    800     Core_ZN_wall_west,       !- Name
    801     Wall,                    !- Surface Type
    802     int-walls,               !- Construction Name
    803     Core_ZN,                 !- Zone Name
    804     Surface,                 !- Outside Boundary Condition
    805     Perimeter_ZN_4_wall_east,!- Outside Boundary Condition Object
    806     NoSun,                   !- Sun Exposure
    807     NoWind,                  !- Wind Exposure
    808     AutoCalculate,           !- View Factor to Ground
    809     4,                       !- Number of Vertices
    810     5.000000,13.460000,3.050000,  !- X,Y,Z ==> Vertex 1 {m}
    811     5.000000,13.460000,0.000000,  !- X,Y,Z ==> Vertex 2 {m}
    812     5.000000,5.000000,0.000000,  !- X,Y,Z ==> Vertex 3 {m}
    813     5.000000,5.000000,3.050000;  !- X,Y,Z ==> Vertex 4 {m}
    814 
    815   BuildingSurface:Detailed,
    816     Perimeter_ZN_1_roof,     !- Name
    817     Roof,                    !- Surface Type
    818     Green Roof,              !- Construction Name
    819     Perimeter_ZN_1,          !- Zone Name
    820     Outdoors,                !- Outside Boundary Condition
    821     ,                        !- Outside Boundary Condition Object
    822     SunExposed,              !- Sun Exposure
    823     WindExposed,             !- Wind Exposure
    824     0.0,                     !- View Factor to Ground
    825     4,                       !- Number of Vertices
    826     0.000000,0.000000,3.050000,  !- X,Y,Z ==> Vertex 1 {m}
    827     27.690000,0.000000,3.050000,  !- X,Y,Z ==> Vertex 2 {m}
    828     22.690000,5.000000,3.050000,  !- X,Y,Z ==> Vertex 3 {m}
    829     5.000000,5.000000,3.050000;  !- X,Y,Z ==> Vertex 4 {m}
    830 
    831   BuildingSurface:Detailed,
    832     Perimeter_ZN_1_floor,    !- Name
    833     Floor,                   !- Surface Type
    834     ext-slab,                !- Construction Name
    835     Perimeter_ZN_1,          !- Zone Name
    836     Ground,                  !- Outside Boundary Condition
    837     ,                        !- Outside Boundary Condition Object
    838     NoSun,                   !- Sun Exposure
    839     NoWind,                  !- Wind Exposure
    840     AutoCalculate,           !- View Factor to Ground
    841     4,                       !- Number of Vertices
    842     27.690000,0.000000,0.000000,  !- X,Y,Z ==> Vertex 1 {m}
    843     0.000000,0.000000,0.000000,  !- X,Y,Z ==> Vertex 2 {m}
    844     5.000000,5.000000,0.000000,  !- X,Y,Z ==> Vertex 3 {m}
    845     22.690000,5.000000,0.000000;  !- X,Y,Z ==> Vertex 4 {m}
    846 
    847   BuildingSurface:Detailed,
    848     Perimeter_ZN_1_wall_east,!- Name
    849     Wall,                    !- Surface Type
    850     int-walls,               !- Construction Name
    851     Perimeter_ZN_1,          !- Zone Name
    852     Surface,                 !- Outside Boundary Condition
    853     Perimeter_ZN_2_wall_south,  !- Outside Boundary Condition Object
    854     NoSun,                   !- Sun Exposure
    855     NoWind,                  !- Wind Exposure
    856     AutoCalculate,           !- View Factor to Ground
    857     4,                       !- Number of Vertices
    858     27.690000,0.000000,3.050000,  !- X,Y,Z ==> Vertex 1 {m}
    859     27.690000,0.000000,0.000000,  !- X,Y,Z ==> Vertex 2 {m}
    860     22.690000,5.000000,0.000000,  !- X,Y,Z ==> Vertex 3 {m}
    861     22.690000,5.000000,3.050000;  !- X,Y,Z ==> Vertex 4 {m}
    862 
    863   BuildingSurface:Detailed,
    864     Perimeter_ZN_1_wall_north,  !- Name
    865     Wall,                    !- Surface Type
    866     int-walls,               !- Construction Name
    867     Perimeter_ZN_1,          !- Zone Name
    868     Surface,                 !- Outside Boundary Condition
    869     Core_ZN_wall_south,      !- Outside Boundary Condition Object
    870     NoSun,                   !- Sun Exposure
    871     NoWind,                  !- Wind Exposure
    872     AutoCalculate,           !- View Factor to Ground
    873     4,                       !- Number of Vertices
    874     22.690000,5.000000,3.050000,  !- X,Y,Z ==> Vertex 1 {m}
    875     22.690000,5.000000,0.000000,  !- X,Y,Z ==> Vertex 2 {m}
    876     5.000000,5.000000,0.000000,  !- X,Y,Z ==> Vertex 3 {m}
    877     5.000000,5.000000,3.050000;  !- X,Y,Z ==> Vertex 4 {m}
    878 
    879   BuildingSurface:Detailed,
    880     Perimeter_ZN_1_wall_south,  !- Name
    881     Wall,                    !- Surface Type
    882     Steel Frame Non-res Ext Wall,  !- Construction Name
    883     Perimeter_ZN_1,          !- Zone Name
    884     Outdoors,                !- Outside Boundary Condition
    885     ,                        !- Outside Boundary Condition Object
    886     SunExposed,              !- Sun Exposure
    887     WindExposed,             !- Wind Exposure
    888     AutoCalculate,           !- View Factor to Ground
    889     4,                       !- Number of Vertices
    890     0.000000,0.000000,3.050000,  !- X,Y,Z ==> Vertex 1 {m}
    891     0.000000,0.000000,0.000000,  !- X,Y,Z ==> Vertex 2 {m}
    892     27.690000,0.000000,0.000000,  !- X,Y,Z ==> Vertex 3 {m}
    893     27.690000,0.000000,3.050000;  !- X,Y,Z ==> Vertex 4 {m}
    894 
    895   BuildingSurface:Detailed,
    896     Perimeter_ZN_1_wall_west,!- Name
    897     Wall,                    !- Surface Type
    898     int-walls,               !- Construction Name
    899     Perimeter_ZN_1,          !- Zone Name
    900     Surface,                 !- Outside Boundary Condition
    901     Perimeter_ZN_4_wall_south,  !- Outside Boundary Condition Object
    902     NoSun,                   !- Sun Exposure
    903     NoWind,                  !- Wind Exposure
    904     AutoCalculate,           !- View Factor to Ground
    905     4,                       !- Number of Vertices
    906     5.000000,5.000000,3.050000,  !- X,Y,Z ==> Vertex 1 {m}
    907     5.000000,5.000000,0.000000,  !- X,Y,Z ==> Vertex 2 {m}
    908     0.000000,0.000000,0.000000,  !- X,Y,Z ==> Vertex 3 {m}
    909     0.000000,0.000000,3.050000;  !- X,Y,Z ==> Vertex 4 {m}
    910 
    911   BuildingSurface:Detailed,
    912     Perimeter_ZN_2_roof,     !- Name
    913     Roof,                    !- Surface Type
    914     Green Roof,              !- Construction Name
    915     Perimeter_ZN_2,          !- Zone Name
    916     Outdoors,                !- Outside Boundary Condition
    917     ,                        !- Outside Boundary Condition Object
    918     SunExposed,              !- Sun Exposure
    919     WindExposed,             !- Wind Exposure
    920     0.0,                     !- View Factor to Ground
    921     4,                       !- Number of Vertices
    922     27.690000,18.460000,3.050000,  !- X,Y,Z ==> Vertex 1 {m}
    923     22.690000,13.460000,3.050000,  !- X,Y,Z ==> Vertex 2 {m}
    924     22.690000,5.000000,3.050000,  !- X,Y,Z ==> Vertex 3 {m}
    925     27.690000,0.000000,3.050000;  !- X,Y,Z ==> Vertex 4 {m}
    926 
    927   BuildingSurface:Detailed,
    928     Perimeter_ZN_2_floor,    !- Name
    929     Floor,                   !- Surface Type
    930     ext-slab,                !- Construction Name
    931     Perimeter_ZN_2,          !- Zone Name
    932     Ground,                  !- Outside Boundary Condition
    933     ,                        !- Outside Boundary Condition Object
    934     NoSun,                   !- Sun Exposure
    935     NoWind,                  !- Wind Exposure
    936     AutoCalculate,           !- View Factor to Ground
    937     4,                       !- Number of Vertices
    938     22.690000,13.460000,0.000000,  !- X,Y,Z ==> Vertex 1 {m}
    939     27.690000,18.460000,0.000000,  !- X,Y,Z ==> Vertex 2 {m}
    940     27.690000,0.000000,0.000000,  !- X,Y,Z ==> Vertex 3 {m}
    941     22.690000,5.000000,0.000000;  !- X,Y,Z ==> Vertex 4 {m}
    942 
    943   BuildingSurface:Detailed,
    944     Perimeter_ZN_2_wall_east,!- Name
    945     Wall,                    !- Surface Type
    946     Steel Frame Non-res Ext Wall,  !- Construction Name
    947     Perimeter_ZN_2,          !- Zone Name
    948     Outdoors,                !- Outside Boundary Condition
    949     ,                        !- Outside Boundary Condition Object
    950     SunExposed,              !- Sun Exposure
    951     WindExposed,             !- Wind Exposure
    952     AutoCalculate,           !- View Factor to Ground
    953     4,                       !- Number of Vertices
    954     27.690000,0.000000,3.050000,  !- X,Y,Z ==> Vertex 1 {m}
    955     27.690000,0.000000,0.000000,  !- X,Y,Z ==> Vertex 2 {m}
    956     27.690000,18.460000,0.000000,  !- X,Y,Z ==> Vertex 3 {m}
    957     27.690000,18.460000,3.050000;  !- X,Y,Z ==> Vertex 4 {m}
    958 
    959   BuildingSurface:Detailed,
    960     Perimeter_ZN_2_wall_north,  !- Name
    961     Wall,                    !- Surface Type
    962     int-walls,               !- Construction Name
    963     Perimeter_ZN_2,          !- Zone Name
    964     Surface,                 !- Outside Boundary Condition
    965     Perimeter_ZN_3_wall_east,!- Outside Boundary Condition Object
    966     NoSun,                   !- Sun Exposure
    967     NoWind,                  !- Wind Exposure
    968     AutoCalculate,           !- View Factor to Ground
    969     4,                       !- Number of Vertices
    970     27.690000,18.460000,3.050000,  !- X,Y,Z ==> Vertex 1 {m}
    971     27.690000,18.460000,0.000000,  !- X,Y,Z ==> Vertex 2 {m}
    972     22.690000,13.460000,0.000000,  !- X,Y,Z ==> Vertex 3 {m}
    973     22.690000,13.460000,3.050000;  !- X,Y,Z ==> Vertex 4 {m}
    974 
    975   BuildingSurface:Detailed,
    976     Perimeter_ZN_2_wall_south,  !- Name
    977     Wall,                    !- Surface Type
    978     int-walls,               !- Construction Name
    979     Perimeter_ZN_2,          !- Zone Name
    980     Surface,                 !- Outside Boundary Condition
    981     Perimeter_ZN_1_wall_east,!- Outside Boundary Condition Object
    982     NoSun,                   !- Sun Exposure
    983     NoWind,                  !- Wind Exposure
    984     AutoCalculate,           !- View Factor to Ground
    985     4,                       !- Number of Vertices
    986     22.690000,5.000000,3.050000,  !- X,Y,Z ==> Vertex 1 {m}
    987     22.690000,5.000000,0.000000,  !- X,Y,Z ==> Vertex 2 {m}
    988     27.690000,0.000000,0.000000,  !- X,Y,Z ==> Vertex 3 {m}
    989     27.690000,0.000000,3.050000;  !- X,Y,Z ==> Vertex 4 {m}
    990 
    991   BuildingSurface:Detailed,
    992     Perimeter_ZN_2_wall_west,!- Name
    993     Wall,                    !- Surface Type
    994     int-walls,               !- Construction Name
    995     Perimeter_ZN_2,          !- Zone Name
    996     Surface,                 !- Outside Boundary Condition
    997     Core_ZN_wall_east,       !- Outside Boundary Condition Object
    998     NoSun,                   !- Sun Exposure
    999     NoWind,                  !- Wind Exposure
   1000     AutoCalculate,           !- View Factor to Ground
   1001     4,                       !- Number of Vertices
   1002     22.690000,13.460000,3.050000,  !- X,Y,Z ==> Vertex 1 {m}
   1003     22.690000,13.460000,0.000000,  !- X,Y,Z ==> Vertex 2 {m}
   1004     22.690000,5.000000,0.000000,  !- X,Y,Z ==> Vertex 3 {m}
   1005     22.690000,5.000000,3.050000;  !- X,Y,Z ==> Vertex 4 {m}
   1006 
   1007   BuildingSurface:Detailed,
   1008     Perimeter_ZN_3_roof,     !- Name
   1009     Roof,                    !- Surface Type
   1010     Green Roof,              !- Construction Name
   1011     Perimeter_ZN_3,          !- Zone Name
   1012     Outdoors,                !- Outside Boundary Condition
   1013     ,                        !- Outside Boundary Condition Object
   1014     SunExposed,              !- Sun Exposure
   1015     WindExposed,             !- Wind Exposure
   1016     0.0,                     !- View Factor to Ground
   1017     4,                       !- Number of Vertices
   1018     0.000000,18.460000,3.050000,  !- X,Y,Z ==> Vertex 1 {m}
   1019     5.000000,13.460000,3.050000,  !- X,Y,Z ==> Vertex 2 {m}
   1020     22.690000,13.460000,3.050000,  !- X,Y,Z ==> Vertex 3 {m}
   1021     27.690000,18.460000,3.050000;  !- X,Y,Z ==> Vertex 4 {m}
   1022 
   1023   BuildingSurface:Detailed,
   1024     Perimeter_ZN_3_floor,    !- Name
   1025     Floor,                   !- Surface Type
   1026     ext-slab,                !- Construction Name
   1027     Perimeter_ZN_3,          !- Zone Name
   1028     Ground,                  !- Outside Boundary Condition
   1029     ,                        !- Outside Boundary Condition Object
   1030     NoSun,                   !- Sun Exposure
   1031     NoWind,                  !- Wind Exposure
   1032     AutoCalculate,           !- View Factor to Ground
   1033     4,                       !- Number of Vertices
   1034     5.000000,13.460000,0.000000,  !- X,Y,Z ==> Vertex 1 {m}
   1035     0.000000,18.460000,0.000000,  !- X,Y,Z ==> Vertex 2 {m}
   1036     27.690000,18.460000,0.000000,  !- X,Y,Z ==> Vertex 3 {m}
   1037     22.690000,13.460000,0.000000;  !- X,Y,Z ==> Vertex 4 {m}
   1038 
   1039   BuildingSurface:Detailed,
   1040     Perimeter_ZN_3_wall_east,!- Name
   1041     Wall,                    !- Surface Type
   1042     int-walls,               !- Construction Name
   1043     Perimeter_ZN_3,          !- Zone Name
   1044     Surface,                 !- Outside Boundary Condition
   1045     Perimeter_ZN_2_wall_north,  !- Outside Boundary Condition Object
   1046     NoSun,                   !- Sun Exposure
   1047     NoWind,                  !- Wind Exposure
   1048     AutoCalculate,           !- View Factor to Ground
   1049     4,                       !- Number of Vertices
   1050     22.690000,13.460000,3.050000,  !- X,Y,Z ==> Vertex 1 {m}
   1051     22.690000,13.460000,0.000000,  !- X,Y,Z ==> Vertex 2 {m}
   1052     27.690000,18.460000,0.000000,  !- X,Y,Z ==> Vertex 3 {m}
   1053     27.690000,18.460000,3.050000;  !- X,Y,Z ==> Vertex 4 {m}
   1054 
   1055   BuildingSurface:Detailed,
   1056     Perimeter_ZN_3_wall_north,  !- Name
   1057     Wall,                    !- Surface Type
   1058     Steel Frame Non-res Ext Wall,  !- Construction Name
   1059     Perimeter_ZN_3,          !- Zone Name
   1060     Outdoors,                !- Outside Boundary Condition
   1061     ,                        !- Outside Boundary Condition Object
   1062     SunExposed,              !- Sun Exposure
   1063     WindExposed,             !- Wind Exposure
   1064     AutoCalculate,           !- View Factor to Ground
   1065     4,                       !- Number of Vertices
   1066     27.690000,18.460000,3.050000,  !- X,Y,Z ==> Vertex 1 {m}
   1067     27.690000,18.460000,0.000000,  !- X,Y,Z ==> Vertex 2 {m}
   1068     0.000000,18.460000,0.000000,  !- X,Y,Z ==> Vertex 3 {m}
   1069     0.000000,18.460000,3.050000;  !- X,Y,Z ==> Vertex 4 {m}
   1070 
   1071   BuildingSurface:Detailed,
   1072     Perimeter_ZN_3_wall_south,  !- Name
   1073     Wall,                    !- Surface Type
   1074     int-walls,               !- Construction Name
   1075     Perimeter_ZN_3,          !- Zone Name
   1076     Surface,                 !- Outside Boundary Condition
   1077     Core_ZN_wall_north,      !- Outside Boundary Condition Object
   1078     NoSun,                   !- Sun Exposure
   1079     NoWind,                  !- Wind Exposure
   1080     AutoCalculate,           !- View Factor to Ground
   1081     4,                       !- Number of Vertices
   1082     5.000000,13.460000,3.050000,  !- X,Y,Z ==> Vertex 1 {m}
   1083     5.000000,13.460000,0.000000,  !- X,Y,Z ==> Vertex 2 {m}
   1084     22.690000,13.460000,0.000000,  !- X,Y,Z ==> Vertex 3 {m}
   1085     22.690000,13.460000,3.050000;  !- X,Y,Z ==> Vertex 4 {m}
   1086 
   1087   BuildingSurface:Detailed,
   1088     Perimeter_ZN_3_wall_west,!- Name
   1089     Wall,                    !- Surface Type
   1090     int-walls,               !- Construction Name
   1091     Perimeter_ZN_3,          !- Zone Name
   1092     Surface,                 !- Outside Boundary Condition
   1093     Perimeter_ZN_4_wall_north,  !- Outside Boundary Condition Object
   1094     NoSun,                   !- Sun Exposure
   1095     NoWind,                  !- Wind Exposure
   1096     AutoCalculate,           !- View Factor to Ground
   1097     4,                       !- Number of Vertices
   1098     0.000000,18.460000,3.050000,  !- X,Y,Z ==> Vertex 1 {m}
   1099     0.000000,18.460000,0.000000,  !- X,Y,Z ==> Vertex 2 {m}
   1100     5.000000,13.460000,0.000000,  !- X,Y,Z ==> Vertex 3 {m}
   1101     5.000000,13.460000,3.050000;  !- X,Y,Z ==> Vertex 4 {m}
   1102 
   1103   BuildingSurface:Detailed,
   1104     Perimeter_ZN_4_roof,     !- Name
   1105     Roof,                    !- Surface Type
   1106     Green Roof,              !- Construction Name
   1107     Perimeter_ZN_4,          !- Zone Name
   1108     Outdoors,                !- Outside Boundary Condition
   1109     ,                        !- Outside Boundary Condition Object
   1110     SunExposed,              !- Sun Exposure
   1111     WindExposed,             !- Wind Exposure
   1112     0.0,                     !- View Factor to Ground
   1113     4,                       !- Number of Vertices
   1114     0.000000,0.000000,3.050000,  !- X,Y,Z ==> Vertex 1 {m}
   1115     5.000000,5.000000,3.050000,  !- X,Y,Z ==> Vertex 2 {m}
   1116     5.000000,13.460000,3.050000,  !- X,Y,Z ==> Vertex 3 {m}
   1117     0.000000,18.460000,3.050000;  !- X,Y,Z ==> Vertex 4 {m}
   1118 
   1119   BuildingSurface:Detailed,
   1120     Perimeter_ZN_4_floor,    !- Name
   1121     Floor,                   !- Surface Type
   1122     ext-slab,                !- Construction Name
   1123     Perimeter_ZN_4,          !- Zone Name
   1124     Ground,                  !- Outside Boundary Condition
   1125     ,                        !- Outside Boundary Condition Object
   1126     NoSun,                   !- Sun Exposure
   1127     NoWind,                  !- Wind Exposure
   1128     AutoCalculate,           !- View Factor to Ground
   1129     4,                       !- Number of Vertices
   1130     5.000000,5.000000,0.000000,  !- X,Y,Z ==> Vertex 1 {m}
   1131     0.000000,0.000000,0.000000,  !- X,Y,Z ==> Vertex 2 {m}
   1132     0.000000,18.460000,0.000000,  !- X,Y,Z ==> Vertex 3 {m}
   1133     5.000000,13.460000,0.000000;  !- X,Y,Z ==> Vertex 4 {m}
   1134 
   1135   BuildingSurface:Detailed,
   1136     Perimeter_ZN_4_wall_east,!- Name
   1137     Wall,                    !- Surface Type
   1138     int-walls,               !- Construction Name
   1139     Perimeter_ZN_4,          !- Zone Name
   1140     Surface,                 !- Outside Boundary Condition
   1141     Core_ZN_wall_west,       !- Outside Boundary Condition Object
   1142     NoSun,                   !- Sun Exposure
   1143     NoWind,                  !- Wind Exposure
   1144     AutoCalculate,           !- View Factor to Ground
   1145     4,                       !- Number of Vertices
   1146     5.000000,5.000000,3.050000,  !- X,Y,Z ==> Vertex 1 {m}
   1147     5.000000,5.000000,0.000000,  !- X,Y,Z ==> Vertex 2 {m}
   1148     5.000000,13.460000,0.000000,  !- X,Y,Z ==> Vertex 3 {m}
   1149     5.000000,13.460000,3.050000;  !- X,Y,Z ==> Vertex 4 {m}
   1150 
   1151   BuildingSurface:Detailed,
   1152     Perimeter_ZN_4_wall_north,  !- Name
   1153     Wall,                    !- Surface Type
   1154     int-walls,               !- Construction Name
   1155     Perimeter_ZN_4,          !- Zone Name
   1156     Surface,                 !- Outside Boundary Condition
   1157     Perimeter_ZN_3_wall_west,!- Outside Boundary Condition Object
   1158     NoSun,                   !- Sun Exposure
   1159     NoWind,                  !- Wind Exposure
   1160     AutoCalculate,           !- View Factor to Ground
   1161     4,                       !- Number of Vertices
   1162     5.000000,13.460000,3.050000,  !- X,Y,Z ==> Vertex 1 {m}
   1163     5.000000,13.460000,0.000000,  !- X,Y,Z ==> Vertex 2 {m}
   1164     0.000000,18.460000,0.000000,  !- X,Y,Z ==> Vertex 3 {m}
   1165     0.000000,18.460000,3.050000;  !- X,Y,Z ==> Vertex 4 {m}
   1166 
   1167   BuildingSurface:Detailed,
   1168     Perimeter_ZN_4_wall_south,  !- Name
   1169     Wall,                    !- Surface Type
   1170     int-walls,               !- Construction Name
   1171     Perimeter_ZN_4,          !- Zone Name
   1172     Surface,                 !- Outside Boundary Condition
   1173     Perimeter_ZN_1_wall_west,!- Outside Boundary Condition Object
   1174     NoSun,                   !- Sun Exposure
   1175     NoWind,                  !- Wind Exposure
   1176     AutoCalculate,           !- View Factor to Ground
   1177     4,                       !- Number of Vertices
   1178     0.000000,0.000000,3.050000,  !- X,Y,Z ==> Vertex 1 {m}
   1179     0.000000,0.000000,0.000000,  !- X,Y,Z ==> Vertex 2 {m}
   1180     5.000000,5.000000,0.000000,  !- X,Y,Z ==> Vertex 3 {m}
   1181     5.000000,5.000000,3.050000;  !- X,Y,Z ==> Vertex 4 {m}
   1182 
   1183   BuildingSurface:Detailed,
   1184     Perimeter_ZN_4_wall_west,!- Name
   1185     Wall,                    !- Surface Type
   1186     Steel Frame Non-res Ext Wall,  !- Construction Name
   1187     Perimeter_ZN_4,          !- Zone Name
   1188     Outdoors,                !- Outside Boundary Condition
   1189     ,                        !- Outside Boundary Condition Object
   1190     SunExposed,              !- Sun Exposure
   1191     WindExposed,             !- Wind Exposure
   1192     AutoCalculate,           !- View Factor to Ground
   1193     4,                       !- Number of Vertices
   1194     0.000000,18.460000,3.050000,  !- X,Y,Z ==> Vertex 1 {m}
   1195     0.000000,18.460000,0.000000,  !- X,Y,Z ==> Vertex 2 {m}
   1196     0.000000,0.000000,0.000000,  !- X,Y,Z ==> Vertex 3 {m}
   1197     0.000000,0.000000,3.050000;  !- X,Y,Z ==> Vertex 4 {m}
   1198 
   1199 ! ***WINDOWS***
   1200 
   1201   FenestrationSurface:Detailed,
   1202     Perimeter_ZN_1_wall_south_Window_1,  !- Name
   1203     Window,                  !- Surface Type
   1204     Window Non-res Fixed,    !- Construction Name
   1205     Perimeter_ZN_1_wall_south,  !- Building Surface Name
   1206     ,                        !- Outside Boundary Condition Object
   1207     AutoCalculate,           !- View Factor to Ground
   1208     ,                        !- Shading Control Name
   1209     ,                        !- Frame and Divider Name
   1210     1.0000,                  !- Multiplier
   1211     4,                       !- Number of Vertices
   1212     1.390000,0.000000,2.424000,  !- X,Y,Z ==> Vertex 1 {m}
   1213     1.390000,0.000000,0.900000,  !- X,Y,Z ==> Vertex 2 {m}
   1214     3.220000,0.000000,0.900000,  !- X,Y,Z ==> Vertex 3 {m}
   1215     3.220000,0.000000,2.424000;  !- X,Y,Z ==> Vertex 4 {m}
   1216 
   1217   FenestrationSurface:Detailed,
   1218     Perimeter_ZN_1_wall_south_Window_2,  !- Name
   1219     Window,                  !- Surface Type
   1220     Window Non-res Fixed,    !- Construction Name
   1221     Perimeter_ZN_1_wall_south,  !- Building Surface Name
   1222     ,                        !- Outside Boundary Condition Object
   1223     AutoCalculate,           !- View Factor to Ground
   1224     ,                        !- Shading Control Name
   1225     ,                        !- Frame and Divider Name
   1226     1.0000,                  !- Multiplier
   1227     4,                       !- Number of Vertices
   1228     6.010000,0.000000,2.424000,  !- X,Y,Z ==> Vertex 1 {m}
   1229     6.010000,0.000000,0.900000,  !- X,Y,Z ==> Vertex 2 {m}
   1230     7.840000,0.000000,0.900000,  !- X,Y,Z ==> Vertex 3 {m}
   1231     7.840000,0.000000,2.424000;  !- X,Y,Z ==> Vertex 4 {m}
   1232 
   1233   FenestrationSurface:Detailed,
   1234     Perimeter_ZN_1_wall_south_Window_3,  !- Name
   1235     Window,                  !- Surface Type
   1236     Window Non-res Fixed,    !- Construction Name
   1237     Perimeter_ZN_1_wall_south,  !- Building Surface Name
   1238     ,                        !- Outside Boundary Condition Object
   1239     AutoCalculate,           !- View Factor to Ground
   1240     ,                        !- Shading Control Name
   1241     ,                        !- Frame and Divider Name
   1242     1.0000,                  !- Multiplier
   1243     4,                       !- Number of Vertices
   1244     10.620000,0.000000,2.424000,  !- X,Y,Z ==> Vertex 1 {m}
   1245     10.620000,0.000000,0.900000,  !- X,Y,Z ==> Vertex 2 {m}
   1246     12.450000,0.000000,0.900000,  !- X,Y,Z ==> Vertex 3 {m}
   1247     12.450000,0.000000,2.424000;  !- X,Y,Z ==> Vertex 4 {m}
   1248 
   1249   FenestrationSurface:Detailed,
   1250     Perimeter_ZN_1_wall_south_Window_4,  !- Name
   1251     Window,                  !- Surface Type
   1252     Window Non-res Fixed,    !- Construction Name
   1253     Perimeter_ZN_1_wall_south,  !- Building Surface Name
   1254     ,                        !- Outside Boundary Condition Object
   1255     AutoCalculate,           !- View Factor to Ground
   1256     ,                        !- Shading Control Name
   1257     ,                        !- Frame and Divider Name
   1258     1.0000,                  !- Multiplier
   1259     4,                       !- Number of Vertices
   1260     15.240000,0.000000,2.424000,  !- X,Y,Z ==> Vertex 1 {m}
   1261     15.240000,0.000000,0.900000,  !- X,Y,Z ==> Vertex 2 {m}
   1262     17.070000,0.000000,0.900000,  !- X,Y,Z ==> Vertex 3 {m}
   1263     17.070000,0.000000,2.424000;  !- X,Y,Z ==> Vertex 4 {m}
   1264 
   1265   FenestrationSurface:Detailed,
   1266     Perimeter_ZN_1_wall_south_Window_5,  !- Name
   1267     Window,                  !- Surface Type
   1268     Window Non-res Fixed,    !- Construction Name
   1269     Perimeter_ZN_1_wall_south,  !- Building Surface Name
   1270     ,                        !- Outside Boundary Condition Object
   1271     AutoCalculate,           !- View Factor to Ground
   1272     ,                        !- Shading Control Name
   1273     ,                        !- Frame and Divider Name
   1274     1.0000,                  !- Multiplier
   1275     4,                       !- Number of Vertices
   1276     19.850000,0.000000,2.424000,  !- X,Y,Z ==> Vertex 1 {m}
   1277     19.850000,0.000000,0.900000,  !- X,Y,Z ==> Vertex 2 {m}
   1278     21.680000,0.000000,0.900000,  !- X,Y,Z ==> Vertex 3 {m}
   1279     21.680000,0.000000,2.424000;  !- X,Y,Z ==> Vertex 4 {m}
   1280 
   1281   FenestrationSurface:Detailed,
   1282     Perimeter_ZN_1_wall_south_Window_6,  !- Name
   1283     Window,                  !- Surface Type
   1284     Window Non-res Fixed,    !- Construction Name
   1285     Perimeter_ZN_1_wall_south,  !- Building Surface Name
   1286     ,                        !- Outside Boundary Condition Object
   1287     AutoCalculate,           !- View Factor to Ground
   1288     ,                        !- Shading Control Name
   1289     ,                        !- Frame and Divider Name
   1290     1.0000,                  !- Multiplier
   1291     4,                       !- Number of Vertices
   1292     24.470000,0.000000,2.424000,  !- X,Y,Z ==> Vertex 1 {m}
   1293     24.470000,0.000000,0.900000,  !- X,Y,Z ==> Vertex 2 {m}
   1294     26.300000,0.000000,0.900000,  !- X,Y,Z ==> Vertex 3 {m}
   1295     26.300000,0.000000,2.424000;  !- X,Y,Z ==> Vertex 4 {m}
   1296 
   1297   FenestrationSurface:Detailed,
   1298     Perimeter_ZN_1_wall_south_door,  !- Name
   1299     GlassDoor,               !- Surface Type
   1300     Window Non-res Fixed,    !- Construction Name
   1301     Perimeter_ZN_1_wall_south,  !- Building Surface Name
   1302     ,                        !- Outside Boundary Condition Object
   1303     AutoCalculate,           !- View Factor to Ground
   1304     ,                        !- Shading Control Name
   1305     ,                        !- Frame and Divider Name
   1306     1.0000,                  !- Multiplier
   1307     4,                       !- Number of Vertices
   1308     12.930000,0.000000,2.134000,  !- X,Y,Z ==> Vertex 1 {m}
   1309     12.930000,0.000000,0.000000,  !- X,Y,Z ==> Vertex 2 {m}
   1310     14.760000,0.000000,0.000000,  !- X,Y,Z ==> Vertex 3 {m}
   1311     14.760000,0.000000,2.134000;  !- X,Y,Z ==> Vertex 4 {m}
   1312 
   1313   FenestrationSurface:Detailed,
   1314     Perimeter_ZN_2_wall_east_Window_1,  !- Name
   1315     Window,                  !- Surface Type
   1316     Window Non-res Fixed,    !- Construction Name
   1317     Perimeter_ZN_2_wall_east,!- Building Surface Name
   1318     ,                        !- Outside Boundary Condition Object
   1319     AutoCalculate,           !- View Factor to Ground
   1320     ,                        !- Shading Control Name
   1321     ,                        !- Frame and Divider Name
   1322     1.0000,                  !- Multiplier
   1323     4,                       !- Number of Vertices
   1324     27.690000,1.390000,2.424000,  !- X,Y,Z ==> Vertex 1 {m}
   1325     27.690000,1.390000,0.900000,  !- X,Y,Z ==> Vertex 2 {m}
   1326     27.690000,3.220000,0.900000,  !- X,Y,Z ==> Vertex 3 {m}
   1327     27.690000,3.220000,2.424000;  !- X,Y,Z ==> Vertex 4 {m}
   1328 
   1329   FenestrationSurface:Detailed,
   1330     Perimeter_ZN_2_wall_east_Window_2,  !- Name
   1331     Window,                  !- Surface Type
   1332     Window Non-res Fixed,    !- Construction Name
   1333     Perimeter_ZN_2_wall_east,!- Building Surface Name
   1334     ,                        !- Outside Boundary Condition Object
   1335     AutoCalculate,           !- View Factor to Ground
   1336     ,                        !- Shading Control Name
   1337     ,                        !- Frame and Divider Name
   1338     1.0000,                  !- Multiplier
   1339     4,                       !- Number of Vertices
   1340     27.690000,6.010000,2.424000,  !- X,Y,Z ==> Vertex 1 {m}
   1341     27.690000,6.010000,0.900000,  !- X,Y,Z ==> Vertex 2 {m}
   1342     27.690000,7.840000,0.900000,  !- X,Y,Z ==> Vertex 3 {m}
   1343     27.690000,7.840000,2.424000;  !- X,Y,Z ==> Vertex 4 {m}
   1344 
   1345   FenestrationSurface:Detailed,
   1346     Perimeter_ZN_2_wall_east_Window_3,  !- Name
   1347     Window,                  !- Surface Type
   1348     Window Non-res Fixed,    !- Construction Name
   1349     Perimeter_ZN_2_wall_east,!- Building Surface Name
   1350     ,                        !- Outside Boundary Condition Object
   1351     AutoCalculate,           !- View Factor to Ground
   1352     ,                        !- Shading Control Name
   1353     ,                        !- Frame and Divider Name
   1354     1.0000,                  !- Multiplier
   1355     4,                       !- Number of Vertices
   1356     27.690000,10.620000,2.424000,  !- X,Y,Z ==> Vertex 1 {m}
   1357     27.690000,10.620000,0.900000,  !- X,Y,Z ==> Vertex 2 {m}
   1358     27.690000,12.450000,0.900000,  !- X,Y,Z ==> Vertex 3 {m}
   1359     27.690000,12.450000,2.424000;  !- X,Y,Z ==> Vertex 4 {m}
   1360 
   1361   FenestrationSurface:Detailed,
   1362     Perimeter_ZN_2_wall_east_Window_4,  !- Name
   1363     Window,                  !- Surface Type
   1364     Window Non-res Fixed,    !- Construction Name
   1365     Perimeter_ZN_2_wall_east,!- Building Surface Name
   1366     ,                        !- Outside Boundary Condition Object
   1367     AutoCalculate,           !- View Factor to Ground
   1368     ,                        !- Shading Control Name
   1369     ,                        !- Frame and Divider Name
   1370     1.0000,                  !- Multiplier
   1371     4,                       !- Number of Vertices
   1372     27.690000,15.240000,2.424000,  !- X,Y,Z ==> Vertex 1 {m}
   1373     27.690000,15.240000,0.900000,  !- X,Y,Z ==> Vertex 2 {m}
   1374     27.690000,17.070000,0.900000,  !- X,Y,Z ==> Vertex 3 {m}
   1375     27.690000,17.070000,2.424000;  !- X,Y,Z ==> Vertex 4 {m}
   1376 
   1377   FenestrationSurface:Detailed,
   1378     Perimeter_ZN_3_wall_north_Window_1,  !- Name
   1379     Window,                  !- Surface Type
   1380     Window Non-res Fixed,    !- Construction Name
   1381     Perimeter_ZN_3_wall_north,  !- Building Surface Name
   1382     ,                        !- Outside Boundary Condition Object
   1383     AutoCalculate,           !- View Factor to Ground
   1384     ,                        !- Shading Control Name
   1385     ,                        !- Frame and Divider Name
   1386     1.0000,                  !- Multiplier
   1387     4,                       !- Number of Vertices
   1388     26.300000,18.460000,2.424000,  !- X,Y,Z ==> Vertex 1 {m}
   1389     26.300000,18.460000,0.900000,  !- X,Y,Z ==> Vertex 2 {m}
   1390     24.470000,18.460000,0.900000,  !- X,Y,Z ==> Vertex 3 {m}
   1391     24.470000,18.460000,2.424000;  !- X,Y,Z ==> Vertex 4 {m}
   1392 
   1393   FenestrationSurface:Detailed,
   1394     Perimeter_ZN_3_wall_north_Window_2,  !- Name
   1395     Window,                  !- Surface Type
   1396     Window Non-res Fixed,    !- Construction Name
   1397     Perimeter_ZN_3_wall_north,  !- Building Surface Name
   1398     ,                        !- Outside Boundary Condition Object
   1399     AutoCalculate,           !- View Factor to Ground
   1400     ,                        !- Shading Control Name
   1401     ,                        !- Frame and Divider Name
   1402     1.0000,                  !- Multiplier
   1403     4,                       !- Number of Vertices
   1404     21.680000,18.460000,2.424000,  !- X,Y,Z ==> Vertex 1 {m}
   1405     21.680000,18.460000,0.900000,  !- X,Y,Z ==> Vertex 2 {m}
   1406     19.850000,18.460000,0.900000,  !- X,Y,Z ==> Vertex 3 {m}
   1407     19.850000,18.460000,2.424000;  !- X,Y,Z ==> Vertex 4 {m}
   1408 
   1409   FenestrationSurface:Detailed,
   1410     Perimeter_ZN_3_wall_north_Window_3,  !- Name
   1411     Window,                  !- Surface Type
   1412     Window Non-res Fixed,    !- Construction Name
   1413     Perimeter_ZN_3_wall_north,  !- Building Surface Name
   1414     ,                        !- Outside Boundary Condition Object
   1415     AutoCalculate,           !- View Factor to Ground
   1416     ,                        !- Shading Control Name
   1417     ,                        !- Frame and Divider Name
   1418     1.0000,                  !- Multiplier
   1419     4,                       !- Number of Vertices
   1420     17.070000,18.460000,2.424000,  !- X,Y,Z ==> Vertex 1 {m}
   1421     17.070000,18.460000,0.900000,  !- X,Y,Z ==> Vertex 2 {m}
   1422     15.240000,18.460000,0.900000,  !- X,Y,Z ==> Vertex 3 {m}
   1423     15.240000,18.460000,2.424000;  !- X,Y,Z ==> Vertex 4 {m}
   1424 
   1425   FenestrationSurface:Detailed,
   1426     Perimeter_ZN_3_wall_north_Window_4,  !- Name
   1427     Window,                  !- Surface Type
   1428     Window Non-res Fixed,    !- Construction Name
   1429     Perimeter_ZN_3_wall_north,  !- Building Surface Name
   1430     ,                        !- Outside Boundary Condition Object
   1431     AutoCalculate,           !- View Factor to Ground
   1432     ,                        !- Shading Control Name
   1433     ,                        !- Frame and Divider Name
   1434     1.0000,                  !- Multiplier
   1435     4,                       !- Number of Vertices
   1436     12.450000,18.460000,2.424000,  !- X,Y,Z ==> Vertex 1 {m}
   1437     12.450000,18.460000,0.900000,  !- X,Y,Z ==> Vertex 2 {m}
   1438     10.620000,18.460000,0.900000,  !- X,Y,Z ==> Vertex 3 {m}
   1439     10.620000,18.460000,2.424000;  !- X,Y,Z ==> Vertex 4 {m}
   1440 
   1441   FenestrationSurface:Detailed,
   1442     Perimeter_ZN_3_wall_north_Window_5,  !- Name
   1443     Window,                  !- Surface Type
   1444     Window Non-res Fixed,    !- Construction Name
   1445     Perimeter_ZN_3_wall_north,  !- Building Surface Name
   1446     ,                        !- Outside Boundary Condition Object
   1447     AutoCalculate,           !- View Factor to Ground
   1448     ,                        !- Shading Control Name
   1449     ,                        !- Frame and Divider Name
   1450     1.0000,                  !- Multiplier
   1451     4,                       !- Number of Vertices
   1452     7.840000,18.460000,2.424000,  !- X,Y,Z ==> Vertex 1 {m}
   1453     7.840000,18.460000,0.900000,  !- X,Y,Z ==> Vertex 2 {m}
   1454     6.010000,18.460000,0.900000,  !- X,Y,Z ==> Vertex 3 {m}
   1455     6.010000,18.460000,2.424000;  !- X,Y,Z ==> Vertex 4 {m}
   1456 
   1457   FenestrationSurface:Detailed,
   1458     Perimeter_ZN_3_wall_north_Window_6,  !- Name
   1459     Window,                  !- Surface Type
   1460     Window Non-res Fixed,    !- Construction Name
   1461     Perimeter_ZN_3_wall_north,  !- Building Surface Name
   1462     ,                        !- Outside Boundary Condition Object
   1463     AutoCalculate,           !- View Factor to Ground
   1464     ,                        !- Shading Control Name
   1465     ,                        !- Frame and Divider Name
   1466     1.0000,                  !- Multiplier
   1467     4,                       !- Number of Vertices
   1468     3.220000,18.460000,2.424000,  !- X,Y,Z ==> Vertex 1 {m}
   1469     3.220000,18.460000,0.900000,  !- X,Y,Z ==> Vertex 2 {m}
   1470     1.390000,18.460000,0.900000,  !- X,Y,Z ==> Vertex 3 {m}
   1471     1.390000,18.460000,2.424000;  !- X,Y,Z ==> Vertex 4 {m}
   1472 
   1473   FenestrationSurface:Detailed,
   1474     Perimeter_ZN_4_wall_west_Window_1,  !- Name
   1475     Window,                  !- Surface Type
   1476     Window Non-res Fixed,    !- Construction Name
   1477     Perimeter_ZN_4_wall_west,!- Building Surface Name
   1478     ,                        !- Outside Boundary Condition Object
   1479     AutoCalculate,           !- View Factor to Ground
   1480     ,                        !- Shading Control Name
   1481     ,                        !- Frame and Divider Name
   1482     1.0000,                  !- Multiplier
   1483     4,                       !- Number of Vertices
   1484     0.000000,17.070000,2.424000,  !- X,Y,Z ==> Vertex 1 {m}
   1485     0.000000,17.070000,0.900000,  !- X,Y,Z ==> Vertex 2 {m}
   1486     0.000000,15.240000,0.900000,  !- X,Y,Z ==> Vertex 3 {m}
   1487     0.000000,15.240000,2.424000;  !- X,Y,Z ==> Vertex 4 {m}
   1488 
   1489   FenestrationSurface:Detailed,
   1490     Perimeter_ZN_4_wall_west_Window_2,  !- Name
   1491     Window,                  !- Surface Type
   1492     Window Non-res Fixed,    !- Construction Name
   1493     Perimeter_ZN_4_wall_west,!- Building Surface Name
   1494     ,                        !- Outside Boundary Condition Object
   1495     AutoCalculate,           !- View Factor to Ground
   1496     ,                        !- Shading Control Name
   1497     ,                        !- Frame and Divider Name
   1498     1.0000,                  !- Multiplier
   1499     4,                       !- Number of Vertices
   1500     0.000000,12.450000,2.424000,  !- X,Y,Z ==> Vertex 1 {m}
   1501     0.000000,12.450000,0.900000,  !- X,Y,Z ==> Vertex 2 {m}
   1502     0.000000,10.620000,0.900000,  !- X,Y,Z ==> Vertex 3 {m}
   1503     0.000000,10.620000,2.424000;  !- X,Y,Z ==> Vertex 4 {m}
   1504 
   1505   FenestrationSurface:Detailed,
   1506     Perimeter_ZN_4_wall_west_Window_3,  !- Name
   1507     Window,                  !- Surface Type
   1508     Window Non-res Fixed,    !- Construction Name
   1509     Perimeter_ZN_4_wall_west,!- Building Surface Name
   1510     ,                        !- Outside Boundary Condition Object
   1511     AutoCalculate,           !- View Factor to Ground
   1512     ,                        !- Shading Control Name
   1513     ,                        !- Frame and Divider Name
   1514     1.0000,                  !- Multiplier
   1515     4,                       !- Number of Vertices
   1516     0.000000,7.840000,2.424000,  !- X,Y,Z ==> Vertex 1 {m}
   1517     0.000000,7.840000,0.900000,  !- X,Y,Z ==> Vertex 2 {m}
   1518     0.000000,6.010000,0.900000,  !- X,Y,Z ==> Vertex 3 {m}
   1519     0.000000,6.010000,2.424000;  !- X,Y,Z ==> Vertex 4 {m}
   1520 
   1521   FenestrationSurface:Detailed,
   1522     Perimeter_ZN_4_wall_west_Window_4,  !- Name
   1523     Window,                  !- Surface Type
   1524     Window Non-res Fixed,    !- Construction Name
   1525     Perimeter_ZN_4_wall_west,!- Building Surface Name
   1526     ,                        !- Outside Boundary Condition Object
   1527     AutoCalculate,           !- View Factor to Ground
   1528     ,                        !- Shading Control Name
   1529     ,                        !- Frame and Divider Name
   1530     1.0000,                  !- Multiplier
   1531     4,                       !- Number of Vertices
   1532     0.000000,3.220000,2.424000,  !- X,Y,Z ==> Vertex 1 {m}
   1533     0.000000,3.220000,0.900000,  !- X,Y,Z ==> Vertex 2 {m}
   1534     0.000000,1.390000,0.900000,  !- X,Y,Z ==> Vertex 3 {m}
   1535     0.000000,1.390000,2.424000;  !- X,Y,Z ==> Vertex 4 {m}
   1536 
   1537 ! ***GEOMETRY RULES***
   1538 
   1539   GlobalGeometryRules,
   1540     UpperLeftCorner,         !- Starting Vertex Position
   1541     Counterclockwise,        !- Vertex Entry Direction
   1542     Relative,                !- Coordinate System
   1543     Relative;                !- Daylighting Reference Point Coordinate System
   1544 
   1545 ! ***PEOPLE***
   1546 
   1547   People,
   1548     Core_ZN People,          !- Name
   1549     Core_ZN,                 !- Zone or ZoneList Name
   1550     BLDG_OCC_SCH,            !- Number of People Schedule Name
   1551     Area/Person,             !- Number of People Calculation Method
   1552     ,                        !- Number of People
   1553     ,                        !- People per Zone Floor Area {person/m2}
   1554     18.58,                   !- Zone Floor Area per Person {m2/person}
   1555     0.3000,                  !- Fraction Radiant
   1556     AUTOCALCULATE,           !- Sensible Heat Fraction
   1557     ACTIVITY_SCH,            !- Activity Level Schedule Name
   1558     ,                        !- Carbon Dioxide Generation Rate {m3/s-W}
   1559     No,                      !- Enable ASHRAE 55 Comfort Warnings
   1560     ZoneAveraged,            !- Mean Radiant Temperature Calculation Type
   1561     ,                        !- Surface Name/Angle Factor List Name
   1562     WORK_EFF_SCH,            !- Work Efficiency Schedule Name
   1563     ClothingInsulationSchedule,  !- Clothing Insulation Calculation Method
   1564     ,                        !- Clothing Insulation Calculation Method Schedule Name
   1565     CLOTHING_SCH,            !- Clothing Insulation Schedule Name
   1566     AIR_VELO_SCH,            !- Air Velocity Schedule Name
   1567     FANGER;                  !- Thermal Comfort Model 1 Type
   1568 
   1569   People,
   1570     Perimeter_ZN_1 People,   !- Name
   1571     Perimeter_ZN_1,          !- Zone or ZoneList Name
   1572     BLDG_OCC_SCH,            !- Number of People Schedule Name
   1573     Area/Person,             !- Number of People Calculation Method
   1574     ,                        !- Number of People
   1575     ,                        !- People per Zone Floor Area {person/m2}
   1576     18.58,                   !- Zone Floor Area per Person {m2/person}
   1577     0.3000,                  !- Fraction Radiant
   1578     AUTOCALCULATE,           !- Sensible Heat Fraction
   1579     ACTIVITY_SCH,            !- Activity Level Schedule Name
   1580     ,                        !- Carbon Dioxide Generation Rate {m3/s-W}
   1581     No,                      !- Enable ASHRAE 55 Comfort Warnings
   1582     ZoneAveraged,            !- Mean Radiant Temperature Calculation Type
   1583     ,                        !- Surface Name/Angle Factor List Name
   1584     WORK_EFF_SCH,            !- Work Efficiency Schedule Name
   1585     ClothingInsulationSchedule,  !- Clothing Insulation Calculation Method
   1586     ,                        !- Clothing Insulation Calculation Method Schedule Name
   1587     CLOTHING_SCH,            !- Clothing Insulation Schedule Name
   1588     AIR_VELO_SCH,            !- Air Velocity Schedule Name
   1589     FANGER;                  !- Thermal Comfort Model 1 Type
   1590 
   1591   People,
   1592     Perimeter_ZN_2 People,   !- Name
   1593     Perimeter_ZN_2,          !- Zone or ZoneList Name
   1594     BLDG_OCC_SCH,            !- Number of People Schedule Name
   1595     Area/Person,             !- Number of People Calculation Method
   1596     ,                        !- Number of People
   1597     ,                        !- People per Zone Floor Area {person/m2}
   1598     18.58,                   !- Zone Floor Area per Person {m2/person}
   1599     0.3000,                  !- Fraction Radiant
   1600     AUTOCALCULATE,           !- Sensible Heat Fraction
   1601     ACTIVITY_SCH,            !- Activity Level Schedule Name
   1602     ,                        !- Carbon Dioxide Generation Rate {m3/s-W}
   1603     No,                      !- Enable ASHRAE 55 Comfort Warnings
   1604     ZoneAveraged,            !- Mean Radiant Temperature Calculation Type
   1605     ,                        !- Surface Name/Angle Factor List Name
   1606     WORK_EFF_SCH,            !- Work Efficiency Schedule Name
   1607     ClothingInsulationSchedule,  !- Clothing Insulation Calculation Method
   1608     ,                        !- Clothing Insulation Calculation Method Schedule Name
   1609     CLOTHING_SCH,            !- Clothing Insulation Schedule Name
   1610     AIR_VELO_SCH,            !- Air Velocity Schedule Name
   1611     FANGER;                  !- Thermal Comfort Model 1 Type
   1612 
   1613   People,
   1614     Perimeter_ZN_3 People,   !- Name
   1615     Perimeter_ZN_3,          !- Zone or ZoneList Name
   1616     BLDG_OCC_SCH,            !- Number of People Schedule Name
   1617     Area/Person,             !- Number of People Calculation Method
   1618     ,                        !- Number of People
   1619     ,                        !- People per Zone Floor Area {person/m2}
   1620     18.58,                   !- Zone Floor Area per Person {m2/person}
   1621     0.3000,                  !- Fraction Radiant
   1622     AUTOCALCULATE,           !- Sensible Heat Fraction
   1623     ACTIVITY_SCH,            !- Activity Level Schedule Name
   1624     ,                        !- Carbon Dioxide Generation Rate {m3/s-W}
   1625     No,                      !- Enable ASHRAE 55 Comfort Warnings
   1626     ZoneAveraged,            !- Mean Radiant Temperature Calculation Type
   1627     ,                        !- Surface Name/Angle Factor List Name
   1628     WORK_EFF_SCH,            !- Work Efficiency Schedule Name
   1629     ClothingInsulationSchedule,  !- Clothing Insulation Calculation Method
   1630     ,                        !- Clothing Insulation Calculation Method Schedule Name
   1631     CLOTHING_SCH,            !- Clothing Insulation Schedule Name
   1632     AIR_VELO_SCH,            !- Air Velocity Schedule Name
   1633     FANGER;                  !- Thermal Comfort Model 1 Type
   1634 
   1635   People,
   1636     Perimeter_ZN_4 People,   !- Name
   1637     Perimeter_ZN_4,          !- Zone or ZoneList Name
   1638     BLDG_OCC_SCH,            !- Number of People Schedule Name
   1639     Area/Person,             !- Number of People Calculation Method
   1640     ,                        !- Number of People
   1641     ,                        !- People per Zone Floor Area {person/m2}
   1642     18.58,                   !- Zone Floor Area per Person {m2/person}
   1643     0.3000,                  !- Fraction Radiant
   1644     AUTOCALCULATE,           !- Sensible Heat Fraction
   1645     ACTIVITY_SCH,            !- Activity Level Schedule Name
   1646     ,                        !- Carbon Dioxide Generation Rate {m3/s-W}
   1647     No,                      !- Enable ASHRAE 55 Comfort Warnings
   1648     ZoneAveraged,            !- Mean Radiant Temperature Calculation Type
   1649     ,                        !- Surface Name/Angle Factor List Name
   1650     WORK_EFF_SCH,            !- Work Efficiency Schedule Name
   1651     ClothingInsulationSchedule,  !- Clothing Insulation Calculation Method
   1652     ,                        !- Clothing Insulation Calculation Method Schedule Name
   1653     CLOTHING_SCH,            !- Clothing Insulation Schedule Name
   1654     AIR_VELO_SCH,            !- Air Velocity Schedule Name
   1655     FANGER;                  !- Thermal Comfort Model 1 Type
   1656 
   1657 ! ***LIGHTS***
   1658 
   1659   Lights,
   1660     Core_ZN_Lights,          !- Name
   1661     Core_ZN,                 !- Zone or ZoneList Name
   1662     BLDG_LIGHT_SCH,          !- Schedule Name
   1663     Watts/Area,              !- Design Level Calculation Method
   1664     ,                        !- Lighting Level {W}
   1665     19.48,                   !- Watts per Zone Floor Area {W/m2}
   1666     ,                        !- Watts per Person {W/person}
   1667     0.0000,                  !- Return Air Fraction
   1668     0.7000,                  !- Fraction Radiant
   1669     0.2000,                  !- Fraction Visible
   1670     1.0000,                  !- Fraction Replaceable
   1671     General,                 !- End-Use Subcategory
   1672     No;                      !- Return Air Fraction Calculated from Plenum Temperature
   1673 
   1674   Lights,
   1675     Perimeter_ZN_1_Lights,   !- Name
   1676     Perimeter_ZN_1,          !- Zone or ZoneList Name
   1677     BLDG_LIGHT_SCH,          !- Schedule Name
   1678     Watts/Area,              !- Design Level Calculation Method
   1679     ,                        !- Lighting Level {W}
   1680     19.48,                   !- Watts per Zone Floor Area {W/m2}
   1681     ,                        !- Watts per Person {W/person}
   1682     0.0000,                  !- Return Air Fraction
   1683     0.7000,                  !- Fraction Radiant
   1684     0.2000,                  !- Fraction Visible
   1685     1.0000,                  !- Fraction Replaceable
   1686     General,                 !- End-Use Subcategory
   1687     No;                      !- Return Air Fraction Calculated from Plenum Temperature
   1688 
   1689   Lights,
   1690     Perimeter_ZN_2_Lights,   !- Name
   1691     Perimeter_ZN_2,          !- Zone or ZoneList Name
   1692     BLDG_LIGHT_SCH,          !- Schedule Name
   1693     Watts/Area,              !- Design Level Calculation Method
   1694     ,                        !- Lighting Level {W}
   1695     19.48,                   !- Watts per Zone Floor Area {W/m2}
   1696     ,                        !- Watts per Person {W/person}
   1697     0.0000,                  !- Return Air Fraction
   1698     0.7000,                  !- Fraction Radiant
   1699     0.2000,                  !- Fraction Visible
   1700     1.0000,                  !- Fraction Replaceable
   1701     General,                 !- End-Use Subcategory
   1702     No;                      !- Return Air Fraction Calculated from Plenum Temperature
   1703 
   1704   Lights,
   1705     Perimeter_ZN_3_Lights,   !- Name
   1706     Perimeter_ZN_3,          !- Zone or ZoneList Name
   1707     BLDG_LIGHT_SCH,          !- Schedule Name
   1708     Watts/Area,              !- Design Level Calculation Method
   1709     ,                        !- Lighting Level {W}
   1710     19.48,                   !- Watts per Zone Floor Area {W/m2}
   1711     ,                        !- Watts per Person {W/person}
   1712     0.0000,                  !- Return Air Fraction
   1713     0.7000,                  !- Fraction Radiant
   1714     0.2000,                  !- Fraction Visible
   1715     1.0000,                  !- Fraction Replaceable
   1716     General,                 !- End-Use Subcategory
   1717     No;                      !- Return Air Fraction Calculated from Plenum Temperature
   1718 
   1719   Lights,
   1720     Perimeter_ZN_4_Lights,   !- Name
   1721     Perimeter_ZN_4,          !- Zone or ZoneList Name
   1722     BLDG_LIGHT_SCH,          !- Schedule Name
   1723     Watts/Area,              !- Design Level Calculation Method
   1724     ,                        !- Lighting Level {W}
   1725     19.48,                   !- Watts per Zone Floor Area {W/m2}
   1726     ,                        !- Watts per Person {W/person}
   1727     0.0000,                  !- Return Air Fraction
   1728     0.7000,                  !- Fraction Radiant
   1729     0.2000,                  !- Fraction Visible
   1730     1.0000,                  !- Fraction Replaceable
   1731     General,                 !- End-Use Subcategory
   1732     No;                      !- Return Air Fraction Calculated from Plenum Temperature
   1733 
   1734 ! ***EQUIPMENT GAINS***
   1735 
   1736   ElectricEquipment,
   1737     Core_ZN_MiscPlug_Equip,  !- Name
   1738     Core_ZN,                 !- Zone or ZoneList Name
   1739     BLDG_EQUIP_SCH,          !- Schedule Name
   1740     Watts/Area,              !- Design Level Calculation Method
   1741     ,                        !- Design Level {W}
   1742     10.76,                   !- Watts per Zone Floor Area {W/m2}
   1743     ,                        !- Watts per Person {W/person}
   1744     0.0000,                  !- Fraction Latent
   1745     0.5000,                  !- Fraction Radiant
   1746     0.0000,                  !- Fraction Lost
   1747     MiscPlug;                !- End-Use Subcategory
   1748 
   1749   ElectricEquipment,
   1750     Perimeter_ZN_1_MiscPlug_Equip,  !- Name
   1751     Perimeter_ZN_1,          !- Zone or ZoneList Name
   1752     BLDG_EQUIP_SCH,          !- Schedule Name
   1753     Watts/Area,              !- Design Level Calculation Method
   1754     ,                        !- Design Level {W}
   1755     10.76,                   !- Watts per Zone Floor Area {W/m2}
   1756     ,                        !- Watts per Person {W/person}
   1757     0.0000,                  !- Fraction Latent
   1758     0.5000,                  !- Fraction Radiant
   1759     0.0000,                  !- Fraction Lost
   1760     MiscPlug;                !- End-Use Subcategory
   1761 
   1762   ElectricEquipment,
   1763     Perimeter_ZN_2_MiscPlug_Equip,  !- Name
   1764     Perimeter_ZN_2,          !- Zone or ZoneList Name
   1765     BLDG_EQUIP_SCH,          !- Schedule Name
   1766     Watts/Area,              !- Design Level Calculation Method
   1767     ,                        !- Design Level {W}
   1768     10.76,                   !- Watts per Zone Floor Area {W/m2}
   1769     ,                        !- Watts per Person {W/person}
   1770     0.0000,                  !- Fraction Latent
   1771     0.5000,                  !- Fraction Radiant
   1772     0.0000,                  !- Fraction Lost
   1773     MiscPlug;                !- End-Use Subcategory
   1774 
   1775   ElectricEquipment,
   1776     Perimeter_ZN_3_MiscPlug_Equip,  !- Name
   1777     Perimeter_ZN_3,          !- Zone or ZoneList Name
   1778     BLDG_EQUIP_SCH,          !- Schedule Name
   1779     Watts/Area,              !- Design Level Calculation Method
   1780     ,                        !- Design Level {W}
   1781     10.76,                   !- Watts per Zone Floor Area {W/m2}
   1782     ,                        !- Watts per Person {W/person}
   1783     0.0000,                  !- Fraction Latent
   1784     0.5000,                  !- Fraction Radiant
   1785     0.0000,                  !- Fraction Lost
   1786     MiscPlug;                !- End-Use Subcategory
   1787 
   1788   ElectricEquipment,
   1789     Perimeter_ZN_4_MiscPlug_Equip,  !- Name
   1790     Perimeter_ZN_4,          !- Zone or ZoneList Name
   1791     BLDG_EQUIP_SCH,          !- Schedule Name
   1792     Watts/Area,              !- Design Level Calculation Method
   1793     ,                        !- Design Level {W}
   1794     10.76,                   !- Watts per Zone Floor Area {W/m2}
   1795     ,                        !- Watts per Person {W/person}
   1796     0.0000,                  !- Fraction Latent
   1797     0.5000,                  !- Fraction Radiant
   1798     0.0000,                  !- Fraction Lost
   1799     MiscPlug;                !- End-Use Subcategory
   1800 
   1801 ! ***EXTERIOR LOADS***
   1802 
   1803   Exterior:Lights,
   1804     Exterior Facade Lighting,!- Name
   1805     ALWAYS_ON,               !- Schedule Name
   1806     2766,                    !- Design Level {W}
   1807     AstronomicalClock,       !- Control Option
   1808     Exterior Facade Lighting;!- End-Use Subcategory
   1809 
   1810 ! ***INFILTRATION***
   1811 ! Infiltration through ceiling/roof
   1812 
   1813   ZoneInfiltration:DesignFlowRate,
   1814     Core_ZN_Infiltration,    !- Name
   1815     Core_ZN,                 !- Zone or ZoneList Name
   1816     INFIL_QUARTER_ON_SCH,    !- Schedule Name
   1817     AirChanges/Hour,         !- Design Flow Rate Calculation Method
   1818     ,                        !- Design Flow Rate {m3/s}
   1819     ,                        !- Flow per Zone Floor Area {m3/s-m2}
   1820     ,                        !- Flow per Exterior Surface Area {m3/s-m2}
   1821     0.36,                    !- Air Changes per Hour {1/hr}
   1822     1.0000,                  !- Constant Term Coefficient
   1823     0.0000,                  !- Temperature Term Coefficient
   1824     0.0000,                  !- Velocity Term Coefficient
   1825     0.0000;                  !- Velocity Squared Term Coefficient
   1826 
   1827   ZoneInfiltration:DesignFlowRate,
   1828     Perimeter_ZN_1_Infiltration,  !- Name
   1829     Perimeter_ZN_1,          !- Zone or ZoneList Name
   1830     INFIL_QUARTER_ON_SCH,    !- Schedule Name
   1831     Flow/ExteriorArea,       !- Design Flow Rate Calculation Method
   1832     ,                        !- Design Flow Rate {m3/s}
   1833     ,                        !- Flow per Zone Floor Area {m3/s-m2}
   1834     0.001133,                !- Flow per Exterior Surface Area {m3/s-m2}
   1835     ,                        !- Air Changes per Hour {1/hr}
   1836     1.0000,                  !- Constant Term Coefficient
   1837     0.0000,                  !- Temperature Term Coefficient
   1838     0.0000,                  !- Velocity Term Coefficient
   1839     0.0000;                  !- Velocity Squared Term Coefficient
   1840 
   1841   ZoneInfiltration:DesignFlowRate,
   1842     Perimeter_ZN_2_Infiltration,  !- Name
   1843     Perimeter_ZN_2,          !- Zone or ZoneList Name
   1844     INFIL_QUARTER_ON_SCH,    !- Schedule Name
   1845     Flow/ExteriorArea,       !- Design Flow Rate Calculation Method
   1846     ,                        !- Design Flow Rate {m3/s}
   1847     ,                        !- Flow per Zone Floor Area {m3/s-m2}
   1848     0.001133,                !- Flow per Exterior Surface Area {m3/s-m2}
   1849     ,                        !- Air Changes per Hour {1/hr}
   1850     1.0000,                  !- Constant Term Coefficient
   1851     0.0000,                  !- Temperature Term Coefficient
   1852     0.0000,                  !- Velocity Term Coefficient
   1853     0.0000;                  !- Velocity Squared Term Coefficient
   1854 
   1855   ZoneInfiltration:DesignFlowRate,
   1856     Perimeter_ZN_3_Infiltration,  !- Name
   1857     Perimeter_ZN_3,          !- Zone or ZoneList Name
   1858     INFIL_QUARTER_ON_SCH,    !- Schedule Name
   1859     Flow/ExteriorArea,       !- Design Flow Rate Calculation Method
   1860     ,                        !- Design Flow Rate {m3/s}
   1861     ,                        !- Flow per Zone Floor Area {m3/s-m2}
   1862     0.001133,                !- Flow per Exterior Surface Area {m3/s-m2}
   1863     ,                        !- Air Changes per Hour {1/hr}
   1864     1.0000,                  !- Constant Term Coefficient
   1865     0.0000,                  !- Temperature Term Coefficient
   1866     0.0000,                  !- Velocity Term Coefficient
   1867     0.0000;                  !- Velocity Squared Term Coefficient
   1868 
   1869   ZoneInfiltration:DesignFlowRate,
   1870     Perimeter_ZN_4_Infiltration,  !- Name
   1871     Perimeter_ZN_4,          !- Zone or ZoneList Name
   1872     INFIL_QUARTER_ON_SCH,    !- Schedule Name
   1873     Flow/ExteriorArea,       !- Design Flow Rate Calculation Method
   1874     ,                        !- Design Flow Rate {m3/s}
   1875     ,                        !- Flow per Zone Floor Area {m3/s-m2}
   1876     0.001133,                !- Flow per Exterior Surface Area {m3/s-m2}
   1877     ,                        !- Air Changes per Hour {1/hr}
   1878     1.0000,                  !- Constant Term Coefficient
   1879     0.0000,                  !- Temperature Term Coefficient
   1880     0.0000,                  !- Velocity Term Coefficient
   1881     0.0000;                  !- Velocity Squared Term Coefficient
   1882 
   1883 ! ***INTERNAL MASS***
   1884 
   1885   InternalMass,
   1886     Core_ZN Internal Mass,   !- Name
   1887     InteriorFurnishings,     !- Construction Name
   1888     Core_ZN,                 !- Zone Name
   1889     299.3148;                !- Surface Area {m2}
   1890 
   1891   InternalMass,
   1892     Perimeter_ZN_1 Internal Mass,  !- Name
   1893     InteriorFurnishings,     !- Construction Name
   1894     Perimeter_ZN_1,          !- Zone Name
   1895     226.9000;                !- Surface Area {m2}
   1896 
   1897   InternalMass,
   1898     Perimeter_ZN_2 Internal Mass,  !- Name
   1899     InteriorFurnishings,     !- Construction Name
   1900     Perimeter_ZN_2,          !- Zone Name
   1901     134.6000;                !- Surface Area {m2}
   1902 
   1903   InternalMass,
   1904     Perimeter_ZN_3 Internal Mass,  !- Name
   1905     InteriorFurnishings,     !- Construction Name
   1906     Perimeter_ZN_3,          !- Zone Name
   1907     226.9000;                !- Surface Area {m2}
   1908 
   1909   InternalMass,
   1910     Perimeter_ZN_4 Internal Mass,  !- Name
   1911     InteriorFurnishings,     !- Construction Name
   1912     Perimeter_ZN_4,          !- Zone Name
   1913     134.6000;                !- Surface Area {m2}
   1914 
   1915 ! ***INTERNAL GAINS SCHEDULES***
   1916 
   1917   Schedule:Compact,
   1918     INFIL_QUARTER_ON_SCH,    !- Name
   1919     Fraction,                !- Schedule Type Limits Name
   1920     Through: 12/31,          !- Field 1
   1921     For: Weekdays SummerDesignDay, !- Field 2
   1922     Until: 06:00,1.0,        !- Field 3
   1923     Until: 22:00,0.25,       !- Field 5
   1924     Until: 24:00,1.0,        !- Field 7
   1925     For: Saturday WinterDesignDay, !- Field 9
   1926     Until: 06:00,1.0,        !- Field 10
   1927     Until: 18:00,0.25,       !- Field 12
   1928     Until: 24:00,1.0,        !- Field 14
   1929     For: Sunday Holidays AllOtherDays, !- Field 16
   1930     Until: 24:00,1.0;        !- Field 17
   1931 
   1932   Schedule:Compact,
   1933     BLDG_OCC_SCH,            !- Name
   1934     Fraction,                !- Schedule Type Limits Name
   1935     Through: 12/31,          !- Field 1
   1936     For: SummerDesignDay,    !- Field 2
   1937     Until: 06:00,0.0,        !- Field 3
   1938     Until: 22:00,1.0,        !- Field 5
   1939     Until: 24:00,0.05,       !- Field 7
   1940     For: Weekdays,           !- Field 9
   1941     Until: 06:00,0.0,        !- Field 10
   1942     Until: 07:00,0.1,        !- Field 12
   1943     Until: 08:00,0.2,        !- Field 14
   1944     Until: 12:00,0.95,       !- Field 16
   1945     Until: 13:00,0.5,        !- Field 18
   1946     Until: 17:00,0.95,       !- Field 20
   1947     Until: 18:00,0.3,        !- Field 22
   1948     Until: 20:00,0.1,        !- Field 24
   1949     Until: 24:00,0.05,       !- Field 26
   1950     For: Saturday,           !- Field 28
   1951     Until: 06:00,0.0,        !- Field 29
   1952     Until: 08:00,0.1,        !- Field 31
   1953     Until: 12:00,0.3,        !- Field 33
   1954     Until: 17:00,0.1,        !- Field 35
   1955     Until: 24:00,0.0,        !- Field 37
   1956     For: AllOtherDays,       !- Field 39
   1957     Until: 24:00,0.0;        !- Field 40
   1958 
   1959   Schedule:Compact,
   1960     BLDG_LIGHT_SCH,          !- Name
   1961     Fraction,                !- Schedule Type Limits Name
   1962     Through: 12/31,          !- Field 1
   1963     For: Weekdays,           !- Field 2
   1964     Until: 05:00,0.05,       !- Field 3
   1965     Until: 07:00,0.1,        !- Field 5
   1966     Until: 08:00,0.3,        !- Field 7
   1967     Until: 17:00,0.9,        !- Field 9
   1968     Until: 18:00,0.5,        !- Field 11
   1969     Until: 20:00,0.3,        !- Field 13
   1970     Until: 22:00,0.2,        !- Field 15
   1971     Until: 23:00,0.1,        !- Field 17
   1972     Until: 24:00,0.05,       !- Field 19
   1973     For: Saturday,           !- Field 21
   1974     Until: 06:00,0.05,       !- Field 22
   1975     Until: 08:00,0.1,        !- Field 24
   1976     Until: 12:00,0.3,        !- Field 26
   1977     Until: 17:00,0.15,       !- Field 28
   1978     Until: 24:00,0.05,       !- Field 30
   1979     For: SummerDesignDay,    !- Field 32
   1980     Until: 24:00,1.0,        !- Field 33
   1981     For: WinterDesignDay,    !- Field 35
   1982     Until: 24:00,0.0,        !- Field 36
   1983     For: AllOtherDays,       !- Field 38
   1984     Until: 24:00,0.05;       !- Field 39
   1985 
   1986   Schedule:Compact,
   1987     BLDG_EQUIP_SCH,          !- Name
   1988     Fraction,                !- Schedule Type Limits Name
   1989     Through: 12/31,          !- Field 1
   1990     For: Weekdays,           !- Field 2
   1991     Until: 08:00,0.40,       !- Field 3
   1992     Until: 12:00,0.90,       !- Field 5
   1993     Until: 13:00,0.80,       !- Field 7
   1994     Until: 17:00,0.90,       !- Field 9
   1995     Until: 18:00,0.50,       !- Field 11
   1996     Until: 24:00,0.40,       !- Field 13
   1997     For: Saturday,           !- Field 15
   1998     Until: 06:00,0.30,       !- Field 16
   1999     Until: 08:00,0.4,        !- Field 18
   2000     Until: 12:00,0.5,        !- Field 20
   2001     Until: 17:00,0.35,       !- Field 22
   2002     Until: 24:00,0.30,       !- Field 24
   2003     For: SummerDesignDay,    !- Field 26
   2004     Until: 24:00,1.0,        !- Field 27
   2005     For: WinterDesignDay,    !- Field 29
   2006     Until: 24:00,0.0,        !- Field 30
   2007     For: AllOtherDays,       !- Field 32
   2008     Until: 24:00,0.30;       !- Field 33
   2009 
   2010   Schedule:Compact,
   2011     ACTIVITY_SCH,            !- Name
   2012     Any Number,              !- Schedule Type Limits Name
   2013     Through: 12/31,          !- Field 1
   2014     For: AllDays,            !- Field 2
   2015     Until: 24:00,120;        !- Field 3
   2016 
   2017   Schedule:Compact,
   2018     WORK_EFF_SCH,            !- Name
   2019     Fraction,                !- Schedule Type Limits Name
   2020     Through: 12/31,          !- Field 1
   2021     For: AllDays,            !- Field 2
   2022     Until: 24:00,0.0;        !- Field 3
   2023 
   2024   Schedule:Compact,
   2025     AIR_VELO_SCH,            !- Name
   2026     Any Number,              !- Schedule Type Limits Name
   2027     Through: 12/31,          !- Field 1
   2028     For: AllDays,            !- Field 2
   2029     Until: 24:00,0.2;        !- Field 3
   2030 
   2031   Schedule:Compact,
   2032     CLOTHING_SCH,            !- Name
   2033     Any Number,              !- Schedule Type Limits Name
   2034     Through: 04/30,          !- Field 1
   2035     For: AllDays,            !- Field 2
   2036     Until: 24:00,1.0,        !- Field 3
   2037     Through: 09/30,          !- Field 5
   2038     For: AllDays,            !- Field 6
   2039     Until: 24:00,0.5,        !- Field 7
   2040     Through: 12/31,          !- Field 9
   2041     For: AllDays,            !- Field 10
   2042     Until: 24:00,1.0;        !- Field 11
   2043 
   2044 ! ***HVAC EQUIPMENT***
   2045 
   2046   Fan:ConstantVolume,
   2047     PSZ-AC:1_Fan,            !- Name
   2048     HVACOperationSchd,       !- Availability Schedule Name
   2049     0.53625,                 !- Fan Total Efficiency
   2050     622.0,                   !- Pressure Rise {Pa}
   2051     AUTOSIZE,                !- Maximum Flow Rate {m3/s}
   2052     0.825,                   !- Motor Efficiency
   2053     1.0,                     !- Motor In Airstream Fraction
   2054     PSZ-AC:1_HeatC-PSZ-AC:1_FanNode,  !- Air Inlet Node Name
   2055     PSZ-AC:1 Supply Equipment Outlet Node,  !- Air Outlet Node Name
   2056     Fan Energy;              !- End-Use Subcategory
   2057 
   2058   Fan:ConstantVolume,
   2059     PSZ-AC:2_Fan,            !- Name
   2060     HVACOperationSchd,       !- Availability Schedule Name
   2061     0.546,                   !- Fan Total Efficiency
   2062     622.0,                   !- Pressure Rise {Pa}
   2063     AUTOSIZE,                !- Maximum Flow Rate {m3/s}
   2064     0.84,                    !- Motor Efficiency
   2065     1.0,                     !- Motor In Airstream Fraction
   2066     PSZ-AC:2_HeatC-PSZ-AC:2_FanNode,  !- Air Inlet Node Name
   2067     PSZ-AC:2 Supply Equipment Outlet Node,  !- Air Outlet Node Name
   2068     Fan Energy;              !- End-Use Subcategory
   2069 
   2070   Fan:ConstantVolume,
   2071     PSZ-AC:3_Fan,            !- Name
   2072     HVACOperationSchd,       !- Availability Schedule Name
   2073     0.53625,                 !- Fan Total Efficiency
   2074     622.0,                   !- Pressure Rise {Pa}
   2075     AUTOSIZE,                !- Maximum Flow Rate {m3/s}
   2076     0.825,                   !- Motor Efficiency
   2077     1.0,                     !- Motor In Airstream Fraction
   2078     PSZ-AC:3_HeatC-PSZ-AC:3_FanNode,  !- Air Inlet Node Name
   2079     PSZ-AC:3 Supply Equipment Outlet Node,  !- Air Outlet Node Name
   2080     Fan Energy;              !- End-Use Subcategory
   2081 
   2082   Fan:ConstantVolume,
   2083     PSZ-AC:4_Fan,            !- Name
   2084     HVACOperationSchd,       !- Availability Schedule Name
   2085     0.546,                   !- Fan Total Efficiency
   2086     622.0,                   !- Pressure Rise {Pa}
   2087     AUTOSIZE,                !- Maximum Flow Rate {m3/s}
   2088     0.84,                    !- Motor Efficiency
   2089     1.0,                     !- Motor In Airstream Fraction
   2090     PSZ-AC:4_HeatC-PSZ-AC:4_FanNode,  !- Air Inlet Node Name
   2091     PSZ-AC:4 Supply Equipment Outlet Node,  !- Air Outlet Node Name
   2092     Fan Energy;              !- End-Use Subcategory
   2093 
   2094   Fan:ConstantVolume,
   2095     PSZ-AC:5_Fan,            !- Name
   2096     HVACOperationSchd,       !- Availability Schedule Name
   2097     0.546,                   !- Fan Total Efficiency
   2098     622.0,                   !- Pressure Rise {Pa}
   2099     AUTOSIZE,                !- Maximum Flow Rate {m3/s}
   2100     0.84,                    !- Motor Efficiency
   2101     1.0,                     !- Motor In Airstream Fraction
   2102     PSZ-AC:5_HeatC-PSZ-AC:5_FanNode,  !- Air Inlet Node Name
   2103     PSZ-AC:5 Supply Equipment Outlet Node,  !- Air Outlet Node Name
   2104     Fan Energy;              !- End-Use Subcategory
   2105 
   2106   Coil:Heating:Gas,
   2107     PSZ-AC:1_HeatC,          !- Name
   2108     ALWAYS_ON,               !- Availability Schedule Name
   2109     0.78,                    !- Gas Burner Efficiency
   2110     AUTOSIZE,                !- Nominal Capacity {W}
   2111     PSZ-AC:1_CoolC-PSZ-AC:1_HeatCNode,  !- Air Inlet Node Name
   2112     PSZ-AC:1_HeatC-PSZ-AC:1_FanNode,  !- Air Outlet Node Name
   2113     PSZ-AC:1_HeatC-PSZ-AC:1_FanNode;  !- Temperature Setpoint Node Name
   2114 
   2115   Coil:Heating:Gas,
   2116     PSZ-AC:2_HeatC,          !- Name
   2117     ALWAYS_ON,               !- Availability Schedule Name
   2118     0.78,                    !- Gas Burner Efficiency
   2119     AUTOSIZE,                !- Nominal Capacity {W}
   2120     PSZ-AC:2_CoolC-PSZ-AC:2_HeatCNode,  !- Air Inlet Node Name
   2121     PSZ-AC:2_HeatC-PSZ-AC:2_FanNode,  !- Air Outlet Node Name
   2122     PSZ-AC:2_HeatC-PSZ-AC:2_FanNode;  !- Temperature Setpoint Node Name
   2123 
   2124   Coil:Heating:Gas,
   2125     PSZ-AC:3_HeatC,          !- Name
   2126     ALWAYS_ON,               !- Availability Schedule Name
   2127     0.78,                    !- Gas Burner Efficiency
   2128     AUTOSIZE,                !- Nominal Capacity {W}
   2129     PSZ-AC:3_CoolC-PSZ-AC:3_HeatCNode,  !- Air Inlet Node Name
   2130     PSZ-AC:3_HeatC-PSZ-AC:3_FanNode,  !- Air Outlet Node Name
   2131     PSZ-AC:3_HeatC-PSZ-AC:3_FanNode;  !- Temperature Setpoint Node Name
   2132 
   2133   Coil:Heating:Gas,
   2134     PSZ-AC:4_HeatC,          !- Name
   2135     ALWAYS_ON,               !- Availability Schedule Name
   2136     0.78,                    !- Gas Burner Efficiency
   2137     AUTOSIZE,                !- Nominal Capacity {W}
   2138     PSZ-AC:4_CoolC-PSZ-AC:4_HeatCNode,  !- Air Inlet Node Name
   2139     PSZ-AC:4_HeatC-PSZ-AC:4_FanNode,  !- Air Outlet Node Name
   2140     PSZ-AC:4_HeatC-PSZ-AC:4_FanNode;  !- Temperature Setpoint Node Name
   2141 
   2142   Coil:Heating:Gas,
   2143     PSZ-AC:5_HeatC,          !- Name
   2144     ALWAYS_ON,               !- Availability Schedule Name
   2145     0.78,                    !- Gas Burner Efficiency
   2146     AUTOSIZE,                !- Nominal Capacity {W}
   2147     PSZ-AC:5_CoolC-PSZ-AC:5_HeatCNode,  !- Air Inlet Node Name
   2148     PSZ-AC:5_HeatC-PSZ-AC:5_FanNode,  !- Air Outlet Node Name
   2149     PSZ-AC:5_HeatC-PSZ-AC:5_FanNode;  !- Temperature Setpoint Node Name
   2150 
   2151   Coil:Cooling:DX:SingleSpeed,
   2152     PSZ-AC:1_CoolC DXCoil,   !- Name
   2153     ALWAYS_ON,               !- Availability Schedule Name
   2154     AUTOSIZE,                !- Gross Rated Total Cooling Capacity {W}
   2155     AUTOSIZE,                !- Gross Rated Sensible Heat Ratio
   2156     3.3869231589044,         !- Gross Rated Cooling COP {W/W}
   2157     AUTOSIZE,                !- Rated Air Flow Rate {m3/s}
   2158     ,                        !- Rated Evaporator Fan Power Per Volume Flow Rate {W/(m3/s)}
   2159     PSZ-AC:1_OA-PSZ-AC:1_CoolCNode,  !- Air Inlet Node Name
   2160     PSZ-AC:1_CoolC-PSZ-AC:1_HeatCNode,  !- Air Outlet Node Name
   2161     Cool-Cap-fT,             !- Total Cooling Capacity Function of Temperature Curve Name
   2162     ConstantCubic,           !- Total Cooling Capacity Function of Flow Fraction Curve Name
   2163     Cool-EIR-fT,             !- Energy Input Ratio Function of Temperature Curve Name
   2164     ConstantCubic,           !- Energy Input Ratio Function of Flow Fraction Curve Name
   2165     Cool-PLF-fPLR;           !- Part Load Fraction Correlation Curve Name
   2166 
   2167   Coil:Cooling:DX:SingleSpeed,
   2168     PSZ-AC:2_CoolC DXCoil,   !- Name
   2169     ALWAYS_ON,               !- Availability Schedule Name
   2170     AUTOSIZE,                !- Gross Rated Total Cooling Capacity {W}
   2171     AUTOSIZE,                !- Gross Rated Sensible Heat Ratio
   2172     3.3869231589044,         !- Gross Rated Cooling COP {W/W}
   2173     AUTOSIZE,                !- Rated Air Flow Rate {m3/s}
   2174     ,                        !- Rated Evaporator Fan Power Per Volume Flow Rate {W/(m3/s)}
   2175     PSZ-AC:2_OA-PSZ-AC:2_CoolCNode,  !- Air Inlet Node Name
   2176     PSZ-AC:2_CoolC-PSZ-AC:2_HeatCNode,  !- Air Outlet Node Name
   2177     Cool-Cap-fT,             !- Total Cooling Capacity Function of Temperature Curve Name
   2178     ConstantCubic,           !- Total Cooling Capacity Function of Flow Fraction Curve Name
   2179     Cool-EIR-fT,             !- Energy Input Ratio Function of Temperature Curve Name
   2180     ConstantCubic,           !- Energy Input Ratio Function of Flow Fraction Curve Name
   2181     Cool-PLF-fPLR;           !- Part Load Fraction Correlation Curve Name
   2182 
   2183   Coil:Cooling:DX:SingleSpeed,
   2184     PSZ-AC:3_CoolC DXCoil,   !- Name
   2185     ALWAYS_ON,               !- Availability Schedule Name
   2186     AUTOSIZE,                !- Gross Rated Total Cooling Capacity {W}
   2187     AUTOSIZE,                !- Gross Rated Sensible Heat Ratio
   2188     3.3869231589044,         !- Gross Rated Cooling COP {W/W}
   2189     AUTOSIZE,                !- Rated Air Flow Rate {m3/s}
   2190     ,                        !- Rated Evaporator Fan Power Per Volume Flow Rate {W/(m3/s)}
   2191     PSZ-AC:3_OA-PSZ-AC:3_CoolCNode,  !- Air Inlet Node Name
   2192     PSZ-AC:3_CoolC-PSZ-AC:3_HeatCNode,  !- Air Outlet Node Name
   2193     Cool-Cap-fT,             !- Total Cooling Capacity Function of Temperature Curve Name
   2194     ConstantCubic,           !- Total Cooling Capacity Function of Flow Fraction Curve Name
   2195     Cool-EIR-fT,             !- Energy Input Ratio Function of Temperature Curve Name
   2196     ConstantCubic,           !- Energy Input Ratio Function of Flow Fraction Curve Name
   2197     Cool-PLF-fPLR;           !- Part Load Fraction Correlation Curve Name
   2198 
   2199   Coil:Cooling:DX:SingleSpeed,
   2200     PSZ-AC:4_CoolC DXCoil,   !- Name
   2201     ALWAYS_ON,               !- Availability Schedule Name
   2202     AUTOSIZE,                !- Gross Rated Total Cooling Capacity {W}
   2203     AUTOSIZE,                !- Gross Rated Sensible Heat Ratio
   2204     3.3869231589044,         !- Gross Rated Cooling COP {W/W}
   2205     AUTOSIZE,                !- Rated Air Flow Rate {m3/s}
   2206     ,                        !- Rated Evaporator Fan Power Per Volume Flow Rate {W/(m3/s)}
   2207     PSZ-AC:4_OA-PSZ-AC:4_CoolCNode,  !- Air Inlet Node Name
   2208     PSZ-AC:4_CoolC-PSZ-AC:4_HeatCNode,  !- Air Outlet Node Name
   2209     Cool-Cap-fT,             !- Total Cooling Capacity Function of Temperature Curve Name
   2210     ConstantCubic,           !- Total Cooling Capacity Function of Flow Fraction Curve Name
   2211     Cool-EIR-fT,             !- Energy Input Ratio Function of Temperature Curve Name
   2212     ConstantCubic,           !- Energy Input Ratio Function of Flow Fraction Curve Name
   2213     Cool-PLF-fPLR;           !- Part Load Fraction Correlation Curve Name
   2214 
   2215   Coil:Cooling:DX:SingleSpeed,
   2216     PSZ-AC:5_CoolC DXCoil,   !- Name
   2217     ALWAYS_ON,               !- Availability Schedule Name
   2218     AUTOSIZE,                !- Gross Rated Total Cooling Capacity {W}
   2219     AUTOSIZE,                !- Gross Rated Sensible Heat Ratio
   2220     3.3869231589044,         !- Gross Rated Cooling COP {W/W}
   2221     AUTOSIZE,                !- Rated Air Flow Rate {m3/s}
   2222     ,                        !- Rated Evaporator Fan Power Per Volume Flow Rate {W/(m3/s)}
   2223     PSZ-AC:5_OA-PSZ-AC:5_CoolCNode,  !- Air Inlet Node Name
   2224     PSZ-AC:5_CoolC-PSZ-AC:5_HeatCNode,  !- Air Outlet Node Name
   2225     Cool-Cap-fT,             !- Total Cooling Capacity Function of Temperature Curve Name
   2226     ConstantCubic,           !- Total Cooling Capacity Function of Flow Fraction Curve Name
   2227     Cool-EIR-fT,             !- Energy Input Ratio Function of Temperature Curve Name
   2228     ConstantCubic,           !- Energy Input Ratio Function of Flow Fraction Curve Name
   2229     Cool-PLF-fPLR;           !- Part Load Fraction Correlation Curve Name
   2230 
   2231   ZoneHVAC:EquipmentList,
   2232     Core_ZN Equipment,       !- Name
   2233     AirTerminal:SingleDuct:Uncontrolled,  !- Zone Equipment 1 Object Type
   2234     Core_ZN Direct Air,      !- Zone Equipment 1 Name
   2235     1,                       !- Zone Equipment 1 Cooling Sequence
   2236     1;                       !- Zone Equipment 1 Heating or No-Load Sequence
   2237 
   2238   ZoneHVAC:EquipmentList,
   2239     Perimeter_ZN_1 Equipment,!- Name
   2240     AirTerminal:SingleDuct:Uncontrolled,  !- Zone Equipment 1 Object Type
   2241     Perimeter_ZN_1 Direct Air,  !- Zone Equipment 1 Name
   2242     1,                       !- Zone Equipment 1 Cooling Sequence
   2243     1;                       !- Zone Equipment 1 Heating or No-Load Sequence
   2244 
   2245   ZoneHVAC:EquipmentList,
   2246     Perimeter_ZN_2 Equipment,!- Name
   2247     AirTerminal:SingleDuct:Uncontrolled,  !- Zone Equipment 1 Object Type
   2248     Perimeter_ZN_2 Direct Air,  !- Zone Equipment 1 Name
   2249     1,                       !- Zone Equipment 1 Cooling Sequence
   2250     1;                       !- Zone Equipment 1 Heating or No-Load Sequence
   2251 
   2252   ZoneHVAC:EquipmentList,
   2253     Perimeter_ZN_3 Equipment,!- Name
   2254     AirTerminal:SingleDuct:Uncontrolled,  !- Zone Equipment 1 Object Type
   2255     Perimeter_ZN_3 Direct Air,  !- Zone Equipment 1 Name
   2256     1,                       !- Zone Equipment 1 Cooling Sequence
   2257     1;                       !- Zone Equipment 1 Heating or No-Load Sequence
   2258 
   2259   ZoneHVAC:EquipmentList,
   2260     Perimeter_ZN_4 Equipment,!- Name
   2261     AirTerminal:SingleDuct:Uncontrolled,  !- Zone Equipment 1 Object Type
   2262     Perimeter_ZN_4 Direct Air,  !- Zone Equipment 1 Name
   2263     1,                       !- Zone Equipment 1 Cooling Sequence
   2264     1;                       !- Zone Equipment 1 Heating or No-Load Sequence
   2265 
   2266 ! ***SIZING & CONTROLS***
   2267 
   2268   Sizing:Zone,
   2269     Core_ZN,                 !- Zone or ZoneList Name
   2270     SupplyAirTemperature,    !- Zone Cooling Design Supply Air Temperature Input Method
   2271     14.0000,                 !- Zone Cooling Design Supply Air Temperature {C}
   2272     ,                        !- Zone Cooling Design Supply Air Temperature Difference {deltaC}
   2273     SupplyAirTemperature,    !- Zone Heating Design Supply Air Temperature Input Method
   2274     40.0000,                 !- Zone Heating Design Supply Air Temperature {C}
   2275     ,                        !- Zone Heating Design Supply Air Temperature Difference {deltaC}
   2276     0.0085,                  !- Zone Cooling Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   2277     0.0080,                  !- Zone Heating Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   2278     SZ DSOA Core_ZN,         !- Design Specification Outdoor Air Object Name
   2279     ,                        !- Zone Heating Sizing Factor
   2280     ,                        !- Zone Cooling Sizing Factor
   2281     DesignDay,               !- Cooling Design Air Flow Method
   2282     ,                        !- Cooling Design Air Flow Rate {m3/s}
   2283     ,                        !- Cooling Minimum Air Flow per Zone Floor Area {m3/s-m2}
   2284     ,                        !- Cooling Minimum Air Flow {m3/s}
   2285     ,                        !- Cooling Minimum Air Flow Fraction
   2286     DesignDay,               !- Heating Design Air Flow Method
   2287     ,                        !- Heating Design Air Flow Rate {m3/s}
   2288     ,                        !- Heating Maximum Air Flow per Zone Floor Area {m3/s-m2}
   2289     ,                        !- Heating Maximum Air Flow {m3/s}
   2290     ;                        !- Heating Maximum Air Flow Fraction
   2291 
   2292   DesignSpecification:OutdoorAir,
   2293     SZ DSOA Core_ZN,         !- Name
   2294     Flow/Person,             !- Outdoor Air Method
   2295     0.01,                    !- Outdoor Air Flow per Person {m3/s-person}
   2296     ,                        !- Outdoor Air Flow per Zone Floor Area {m3/s-m2}
   2297     ;                        !- Outdoor Air Flow per Zone {m3/s}
   2298 
   2299   Sizing:Zone,
   2300     Perimeter_ZN_1,          !- Zone or ZoneList Name
   2301     SupplyAirTemperature,    !- Zone Cooling Design Supply Air Temperature Input Method
   2302     14.0000,                 !- Zone Cooling Design Supply Air Temperature {C}
   2303     ,                        !- Zone Cooling Design Supply Air Temperature Difference {deltaC}
   2304     SupplyAirTemperature,    !- Zone Heating Design Supply Air Temperature Input Method
   2305     40.0000,                 !- Zone Heating Design Supply Air Temperature {C}
   2306     ,                        !- Zone Heating Design Supply Air Temperature Difference {deltaC}
   2307     0.0085,                  !- Zone Cooling Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   2308     0.0080,                  !- Zone Heating Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   2309     SZ DSOA Perimeter_ZN_1,  !- Design Specification Outdoor Air Object Name
   2310     ,                        !- Zone Heating Sizing Factor
   2311     ,                        !- Zone Cooling Sizing Factor
   2312     DesignDay,               !- Cooling Design Air Flow Method
   2313     ,                        !- Cooling Design Air Flow Rate {m3/s}
   2314     ,                        !- Cooling Minimum Air Flow per Zone Floor Area {m3/s-m2}
   2315     ,                        !- Cooling Minimum Air Flow {m3/s}
   2316     ,                        !- Cooling Minimum Air Flow Fraction
   2317     DesignDay,               !- Heating Design Air Flow Method
   2318     ,                        !- Heating Design Air Flow Rate {m3/s}
   2319     ,                        !- Heating Maximum Air Flow per Zone Floor Area {m3/s-m2}
   2320     ,                        !- Heating Maximum Air Flow {m3/s}
   2321     ;                        !- Heating Maximum Air Flow Fraction
   2322 
   2323   DesignSpecification:OutdoorAir,
   2324     SZ DSOA Perimeter_ZN_1,  !- Name
   2325     Flow/Person,             !- Outdoor Air Method
   2326     0.01,                    !- Outdoor Air Flow per Person {m3/s-person}
   2327     ,                        !- Outdoor Air Flow per Zone Floor Area {m3/s-m2}
   2328     ;                        !- Outdoor Air Flow per Zone {m3/s}
   2329 
   2330   Sizing:Zone,
   2331     Perimeter_ZN_2,          !- Zone or ZoneList Name
   2332     SupplyAirTemperature,    !- Zone Cooling Design Supply Air Temperature Input Method
   2333     14.0000,                 !- Zone Cooling Design Supply Air Temperature {C}
   2334     ,                        !- Zone Cooling Design Supply Air Temperature Difference {deltaC}
   2335     SupplyAirTemperature,    !- Zone Heating Design Supply Air Temperature Input Method
   2336     40.0000,                 !- Zone Heating Design Supply Air Temperature {C}
   2337     ,                        !- Zone Heating Design Supply Air Temperature Difference {deltaC}
   2338     0.0085,                  !- Zone Cooling Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   2339     0.0080,                  !- Zone Heating Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   2340     SZ DSOA Perimeter_ZN_2,  !- Design Specification Outdoor Air Object Name
   2341     ,                        !- Zone Heating Sizing Factor
   2342     ,                        !- Zone Cooling Sizing Factor
   2343     DesignDay,               !- Cooling Design Air Flow Method
   2344     ,                        !- Cooling Design Air Flow Rate {m3/s}
   2345     ,                        !- Cooling Minimum Air Flow per Zone Floor Area {m3/s-m2}
   2346     ,                        !- Cooling Minimum Air Flow {m3/s}
   2347     ,                        !- Cooling Minimum Air Flow Fraction
   2348     DesignDay,               !- Heating Design Air Flow Method
   2349     ,                        !- Heating Design Air Flow Rate {m3/s}
   2350     ,                        !- Heating Maximum Air Flow per Zone Floor Area {m3/s-m2}
   2351     ,                        !- Heating Maximum Air Flow {m3/s}
   2352     ;                        !- Heating Maximum Air Flow Fraction
   2353 
   2354   DesignSpecification:OutdoorAir,
   2355     SZ DSOA Perimeter_ZN_2,  !- Name
   2356     Flow/Person,             !- Outdoor Air Method
   2357     0.01,                    !- Outdoor Air Flow per Person {m3/s-person}
   2358     ,                        !- Outdoor Air Flow per Zone Floor Area {m3/s-m2}
   2359     ;                        !- Outdoor Air Flow per Zone {m3/s}
   2360 
   2361   Sizing:Zone,
   2362     Perimeter_ZN_3,          !- Zone or ZoneList Name
   2363     SupplyAirTemperature,    !- Zone Cooling Design Supply Air Temperature Input Method
   2364     14.0000,                 !- Zone Cooling Design Supply Air Temperature {C}
   2365     ,                        !- Zone Cooling Design Supply Air Temperature Difference {deltaC}
   2366     SupplyAirTemperature,    !- Zone Heating Design Supply Air Temperature Input Method
   2367     40.0000,                 !- Zone Heating Design Supply Air Temperature {C}
   2368     ,                        !- Zone Heating Design Supply Air Temperature Difference {deltaC}
   2369     0.0085,                  !- Zone Cooling Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   2370     0.0080,                  !- Zone Heating Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   2371     SZ DSOA Perimeter_ZN_3,  !- Design Specification Outdoor Air Object Name
   2372     ,                        !- Zone Heating Sizing Factor
   2373     ,                        !- Zone Cooling Sizing Factor
   2374     DesignDay,               !- Cooling Design Air Flow Method
   2375     ,                        !- Cooling Design Air Flow Rate {m3/s}
   2376     ,                        !- Cooling Minimum Air Flow per Zone Floor Area {m3/s-m2}
   2377     ,                        !- Cooling Minimum Air Flow {m3/s}
   2378     ,                        !- Cooling Minimum Air Flow Fraction
   2379     DesignDay,               !- Heating Design Air Flow Method
   2380     ,                        !- Heating Design Air Flow Rate {m3/s}
   2381     ,                        !- Heating Maximum Air Flow per Zone Floor Area {m3/s-m2}
   2382     ,                        !- Heating Maximum Air Flow {m3/s}
   2383     ;                        !- Heating Maximum Air Flow Fraction
   2384 
   2385   DesignSpecification:OutdoorAir,
   2386     SZ DSOA Perimeter_ZN_3,  !- Name
   2387     Flow/Person,             !- Outdoor Air Method
   2388     0.01,                    !- Outdoor Air Flow per Person {m3/s-person}
   2389     ,                        !- Outdoor Air Flow per Zone Floor Area {m3/s-m2}
   2390     ;                        !- Outdoor Air Flow per Zone {m3/s}
   2391 
   2392   Sizing:Zone,
   2393     Perimeter_ZN_4,          !- Zone or ZoneList Name
   2394     SupplyAirTemperature,    !- Zone Cooling Design Supply Air Temperature Input Method
   2395     14.0000,                 !- Zone Cooling Design Supply Air Temperature {C}
   2396     ,                        !- Zone Cooling Design Supply Air Temperature Difference {deltaC}
   2397     SupplyAirTemperature,    !- Zone Heating Design Supply Air Temperature Input Method
   2398     40.0000,                 !- Zone Heating Design Supply Air Temperature {C}
   2399     ,                        !- Zone Heating Design Supply Air Temperature Difference {deltaC}
   2400     0.0085,                  !- Zone Cooling Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   2401     0.0080,                  !- Zone Heating Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   2402     SZ DSOA Perimeter_ZN_4,  !- Design Specification Outdoor Air Object Name
   2403     ,                        !- Zone Heating Sizing Factor
   2404     ,                        !- Zone Cooling Sizing Factor
   2405     DesignDay,               !- Cooling Design Air Flow Method
   2406     ,                        !- Cooling Design Air Flow Rate {m3/s}
   2407     ,                        !- Cooling Minimum Air Flow per Zone Floor Area {m3/s-m2}
   2408     ,                        !- Cooling Minimum Air Flow {m3/s}
   2409     ,                        !- Cooling Minimum Air Flow Fraction
   2410     DesignDay,               !- Heating Design Air Flow Method
   2411     ,                        !- Heating Design Air Flow Rate {m3/s}
   2412     ,                        !- Heating Maximum Air Flow per Zone Floor Area {m3/s-m2}
   2413     ,                        !- Heating Maximum Air Flow {m3/s}
   2414     ;                        !- Heating Maximum Air Flow Fraction
   2415 
   2416   DesignSpecification:OutdoorAir,
   2417     SZ DSOA Perimeter_ZN_4,  !- Name
   2418     Flow/Person,             !- Outdoor Air Method
   2419     0.01,                    !- Outdoor Air Flow per Person {m3/s-person}
   2420     ,                        !- Outdoor Air Flow per Zone Floor Area {m3/s-m2}
   2421     ;                        !- Outdoor Air Flow per Zone {m3/s}
   2422 
   2423   ZoneControl:Thermostat,
   2424     Core_ZN Thermostat,      !- Name
   2425     Core_ZN,                 !- Zone or ZoneList Name
   2426     Dual Zone Control Type Sched,  !- Control Type Schedule Name
   2427     ThermostatSetpoint:DualSetpoint,  !- Control 1 Object Type
   2428     Core_ZN DualSPSched;     !- Control 1 Name
   2429 
   2430   ZoneControl:Thermostat,
   2431     Perimeter_ZN_1 Thermostat,  !- Name
   2432     Perimeter_ZN_1,          !- Zone or ZoneList Name
   2433     Dual Zone Control Type Sched,  !- Control Type Schedule Name
   2434     ThermostatSetpoint:DualSetpoint,  !- Control 1 Object Type
   2435     Perimeter_ZN_1 DualSPSched;  !- Control 1 Name
   2436 
   2437   ZoneControl:Thermostat,
   2438     Perimeter_ZN_2 Thermostat,  !- Name
   2439     Perimeter_ZN_2,          !- Zone or ZoneList Name
   2440     Dual Zone Control Type Sched,  !- Control Type Schedule Name
   2441     ThermostatSetpoint:DualSetpoint,  !- Control 1 Object Type
   2442     Perimeter_ZN_2 DualSPSched;  !- Control 1 Name
   2443 
   2444   ZoneControl:Thermostat,
   2445     Perimeter_ZN_3 Thermostat,  !- Name
   2446     Perimeter_ZN_3,          !- Zone or ZoneList Name
   2447     Dual Zone Control Type Sched,  !- Control Type Schedule Name
   2448     ThermostatSetpoint:DualSetpoint,  !- Control 1 Object Type
   2449     Perimeter_ZN_3 DualSPSched;  !- Control 1 Name
   2450 
   2451   ZoneControl:Thermostat,
   2452     Perimeter_ZN_4 Thermostat,  !- Name
   2453     Perimeter_ZN_4,          !- Zone or ZoneList Name
   2454     Dual Zone Control Type Sched,  !- Control Type Schedule Name
   2455     ThermostatSetpoint:DualSetpoint,  !- Control 1 Object Type
   2456     Perimeter_ZN_4 DualSPSched;  !- Control 1 Name
   2457 
   2458   ThermostatSetpoint:DualSetpoint,
   2459     Core_ZN DualSPSched,     !- Name
   2460     HTGSETP_SCH,             !- Heating Setpoint Temperature Schedule Name
   2461     CLGSETP_SCH;             !- Cooling Setpoint Temperature Schedule Name
   2462 
   2463   ThermostatSetpoint:DualSetpoint,
   2464     Perimeter_ZN_1 DualSPSched,  !- Name
   2465     HTGSETP_SCH,             !- Heating Setpoint Temperature Schedule Name
   2466     CLGSETP_SCH;             !- Cooling Setpoint Temperature Schedule Name
   2467 
   2468   ThermostatSetpoint:DualSetpoint,
   2469     Perimeter_ZN_2 DualSPSched,  !- Name
   2470     HTGSETP_SCH,             !- Heating Setpoint Temperature Schedule Name
   2471     CLGSETP_SCH;             !- Cooling Setpoint Temperature Schedule Name
   2472 
   2473   ThermostatSetpoint:DualSetpoint,
   2474     Perimeter_ZN_3 DualSPSched,  !- Name
   2475     HTGSETP_SCH,             !- Heating Setpoint Temperature Schedule Name
   2476     CLGSETP_SCH;             !- Cooling Setpoint Temperature Schedule Name
   2477 
   2478   ThermostatSetpoint:DualSetpoint,
   2479     Perimeter_ZN_4 DualSPSched,  !- Name
   2480     HTGSETP_SCH,             !- Heating Setpoint Temperature Schedule Name
   2481     CLGSETP_SCH;             !- Cooling Setpoint Temperature Schedule Name
   2482 
   2483   SetpointManager:SingleZone:Reheat,
   2484     SupAirTemp MngrCore_ZN,  !- Name
   2485     Temperature,             !- Control Variable
   2486     10.0,                    !- Minimum Supply Air Temperature {C}
   2487     50.0,                    !- Maximum Supply Air Temperature {C}
   2488     Core_ZN,                 !- Control Zone Name
   2489     Core_ZN Air Node,        !- Zone Node Name
   2490     Core_ZN Direct Air Inlet Node Name,  !- Zone Inlet Node Name
   2491     PSZ-AC:1 Supply Equipment Outlet Node;  !- Setpoint Node or NodeList Name
   2492 
   2493   SetpointManager:SingleZone:Reheat,
   2494     SupAirTemp MngrPerimeter_ZN_1,  !- Name
   2495     Temperature,             !- Control Variable
   2496     10.0,                    !- Minimum Supply Air Temperature {C}
   2497     50.0,                    !- Maximum Supply Air Temperature {C}
   2498     Perimeter_ZN_1,          !- Control Zone Name
   2499     Perimeter_ZN_1 Air Node, !- Zone Node Name
   2500     Perimeter_ZN_1 Direct Air Inlet Node Name,  !- Zone Inlet Node Name
   2501     PSZ-AC:2 Supply Equipment Outlet Node;  !- Setpoint Node or NodeList Name
   2502 
   2503   SetpointManager:SingleZone:Reheat,
   2504     SupAirTemp MngrPerimeter_ZN_2,  !- Name
   2505     Temperature,             !- Control Variable
   2506     10.0,                    !- Minimum Supply Air Temperature {C}
   2507     50.0,                    !- Maximum Supply Air Temperature {C}
   2508     Perimeter_ZN_2,          !- Control Zone Name
   2509     Perimeter_ZN_2 Air Node, !- Zone Node Name
   2510     Perimeter_ZN_2 Direct Air Inlet Node Name,  !- Zone Inlet Node Name
   2511     PSZ-AC:3 Supply Equipment Outlet Node;  !- Setpoint Node or NodeList Name
   2512 
   2513   SetpointManager:SingleZone:Reheat,
   2514     SupAirTemp MngrPerimeter_ZN_3,  !- Name
   2515     Temperature,             !- Control Variable
   2516     10.0,                    !- Minimum Supply Air Temperature {C}
   2517     50.0,                    !- Maximum Supply Air Temperature {C}
   2518     Perimeter_ZN_3,          !- Control Zone Name
   2519     Perimeter_ZN_3 Air Node, !- Zone Node Name
   2520     Perimeter_ZN_3 Direct Air Inlet Node Name,  !- Zone Inlet Node Name
   2521     PSZ-AC:4 Supply Equipment Outlet Node;  !- Setpoint Node or NodeList Name
   2522 
   2523   SetpointManager:SingleZone:Reheat,
   2524     SupAirTemp MngrPerimeter_ZN_4,  !- Name
   2525     Temperature,             !- Control Variable
   2526     10.0,                    !- Minimum Supply Air Temperature {C}
   2527     50.0,                    !- Maximum Supply Air Temperature {C}
   2528     Perimeter_ZN_4,          !- Control Zone Name
   2529     Perimeter_ZN_4 Air Node, !- Zone Node Name
   2530     Perimeter_ZN_4 Direct Air Inlet Node Name,  !- Zone Inlet Node Name
   2531     PSZ-AC:5 Supply Equipment Outlet Node;  !- Setpoint Node or NodeList Name
   2532 
   2533   Sizing:System,
   2534     PSZ-AC:1,                !- AirLoop Name
   2535     Sensible,                !- Type of Load to Size On
   2536     AUTOSIZE,                !- Design Outdoor Air Flow Rate {m3/s}
   2537     1.0,                     !- Minimum System Air Flow Ratio
   2538     7.0,                     !- Preheat Design Temperature {C}
   2539     0.008,                   !- Preheat Design Humidity Ratio {kgWater/kgDryAir}
   2540     12.8000,                 !- Precool Design Temperature {C}
   2541     0.008,                   !- Precool Design Humidity Ratio {kgWater/kgDryAir}
   2542     12.8000,                 !- Central Cooling Design Supply Air Temperature {C}
   2543     40.0,                    !- Central Heating Design Supply Air Temperature {C}
   2544     NonCoincident,           !- Sizing Option
   2545     No,                      !- 100% Outdoor Air in Cooling
   2546     No,                      !- 100% Outdoor Air in Heating
   2547     0.0085,                  !- Central Cooling Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   2548     0.0080,                  !- Central Heating Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   2549     DesignDay,               !- Cooling Design Air Flow Method
   2550     ,                        !- Cooling Design Air Flow Rate {m3/s}
   2551     DesignDay,               !- Heating Design Air Flow Method
   2552     ,                        !- Heating Design Air Flow Rate {m3/s}
   2553     ZoneSum;                 !- System Outdoor Air Method
   2554 
   2555   Sizing:System,
   2556     PSZ-AC:2,                !- AirLoop Name
   2557     Sensible,                !- Type of Load to Size On
   2558     AUTOSIZE,                !- Design Outdoor Air Flow Rate {m3/s}
   2559     1.0,                     !- Minimum System Air Flow Ratio
   2560     7.0,                     !- Preheat Design Temperature {C}
   2561     0.008,                   !- Preheat Design Humidity Ratio {kgWater/kgDryAir}
   2562     12.8000,                 !- Precool Design Temperature {C}
   2563     0.008,                   !- Precool Design Humidity Ratio {kgWater/kgDryAir}
   2564     12.8000,                 !- Central Cooling Design Supply Air Temperature {C}
   2565     40.0,                    !- Central Heating Design Supply Air Temperature {C}
   2566     NonCoincident,           !- Sizing Option
   2567     No,                      !- 100% Outdoor Air in Cooling
   2568     No,                      !- 100% Outdoor Air in Heating
   2569     0.0085,                  !- Central Cooling Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   2570     0.0080,                  !- Central Heating Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   2571     DesignDay,               !- Cooling Design Air Flow Method
   2572     ,                        !- Cooling Design Air Flow Rate {m3/s}
   2573     DesignDay,               !- Heating Design Air Flow Method
   2574     ,                        !- Heating Design Air Flow Rate {m3/s}
   2575     ZoneSum;                 !- System Outdoor Air Method
   2576 
   2577   Sizing:System,
   2578     PSZ-AC:3,                !- AirLoop Name
   2579     Sensible,                !- Type of Load to Size On
   2580     AUTOSIZE,                !- Design Outdoor Air Flow Rate {m3/s}
   2581     1.0,                     !- Minimum System Air Flow Ratio
   2582     7.0,                     !- Preheat Design Temperature {C}
   2583     0.008,                   !- Preheat Design Humidity Ratio {kgWater/kgDryAir}
   2584     12.8000,                 !- Precool Design Temperature {C}
   2585     0.008,                   !- Precool Design Humidity Ratio {kgWater/kgDryAir}
   2586     12.8000,                 !- Central Cooling Design Supply Air Temperature {C}
   2587     40.0,                    !- Central Heating Design Supply Air Temperature {C}
   2588     NonCoincident,           !- Sizing Option
   2589     No,                      !- 100% Outdoor Air in Cooling
   2590     No,                      !- 100% Outdoor Air in Heating
   2591     0.0085,                  !- Central Cooling Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   2592     0.0080,                  !- Central Heating Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   2593     DesignDay,               !- Cooling Design Air Flow Method
   2594     ,                        !- Cooling Design Air Flow Rate {m3/s}
   2595     DesignDay,               !- Heating Design Air Flow Method
   2596     ,                        !- Heating Design Air Flow Rate {m3/s}
   2597     ZoneSum;                 !- System Outdoor Air Method
   2598 
   2599   Sizing:System,
   2600     PSZ-AC:4,                !- AirLoop Name
   2601     Sensible,                !- Type of Load to Size On
   2602     AUTOSIZE,                !- Design Outdoor Air Flow Rate {m3/s}
   2603     1.0,                     !- Minimum System Air Flow Ratio
   2604     7.0,                     !- Preheat Design Temperature {C}
   2605     0.008,                   !- Preheat Design Humidity Ratio {kgWater/kgDryAir}
   2606     12.8000,                 !- Precool Design Temperature {C}
   2607     0.008,                   !- Precool Design Humidity Ratio {kgWater/kgDryAir}
   2608     12.8000,                 !- Central Cooling Design Supply Air Temperature {C}
   2609     40.0,                    !- Central Heating Design Supply Air Temperature {C}
   2610     NonCoincident,           !- Sizing Option
   2611     No,                      !- 100% Outdoor Air in Cooling
   2612     No,                      !- 100% Outdoor Air in Heating
   2613     0.0085,                  !- Central Cooling Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   2614     0.0080,                  !- Central Heating Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   2615     DesignDay,               !- Cooling Design Air Flow Method
   2616     ,                        !- Cooling Design Air Flow Rate {m3/s}
   2617     DesignDay,               !- Heating Design Air Flow Method
   2618     ,                        !- Heating Design Air Flow Rate {m3/s}
   2619     ZoneSum;                 !- System Outdoor Air Method
   2620 
   2621   Sizing:System,
   2622     PSZ-AC:5,                !- AirLoop Name
   2623     Sensible,                !- Type of Load to Size On
   2624     AUTOSIZE,                !- Design Outdoor Air Flow Rate {m3/s}
   2625     1.0,                     !- Minimum System Air Flow Ratio
   2626     7.0,                     !- Preheat Design Temperature {C}
   2627     0.008,                   !- Preheat Design Humidity Ratio {kgWater/kgDryAir}
   2628     12.8000,                 !- Precool Design Temperature {C}
   2629     0.008,                   !- Precool Design Humidity Ratio {kgWater/kgDryAir}
   2630     12.8000,                 !- Central Cooling Design Supply Air Temperature {C}
   2631     40.0,                    !- Central Heating Design Supply Air Temperature {C}
   2632     NonCoincident,           !- Sizing Option
   2633     No,                      !- 100% Outdoor Air in Cooling
   2634     No,                      !- 100% Outdoor Air in Heating
   2635     0.0085,                  !- Central Cooling Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   2636     0.0080,                  !- Central Heating Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   2637     DesignDay,               !- Cooling Design Air Flow Method
   2638     ,                        !- Cooling Design Air Flow Rate {m3/s}
   2639     DesignDay,               !- Heating Design Air Flow Method
   2640     ,                        !- Heating Design Air Flow Rate {m3/s}
   2641     ZoneSum;                 !- System Outdoor Air Method
   2642 
   2643   Controller:OutdoorAir,
   2644     PSZ-AC:1_OA_Controller,  !- Name
   2645     PSZ-AC:1_OARelief Node,  !- Relief Air Outlet Node Name
   2646     PSZ-AC:1 Supply Equipment Inlet Node,  !- Return Air Node Name
   2647     PSZ-AC:1_OA-PSZ-AC:1_CoolCNode,  !- Mixed Air Node Name
   2648     PSZ-AC:1_OAInlet Node,   !- Actuator Node Name
   2649     AUTOSIZE,                !- Minimum Outdoor Air Flow Rate {m3/s}
   2650     AUTOSIZE,                !- Maximum Outdoor Air Flow Rate {m3/s}
   2651     NoEconomizer,            !- Economizer Control Type
   2652     ModulateFlow,            !- Economizer Control Action Type
   2653     28.0,                    !- Economizer Maximum Limit Dry-Bulb Temperature {C}
   2654     64000.0,                 !- Economizer Maximum Limit Enthalpy {J/kg}
   2655     ,                        !- Economizer Maximum Limit Dewpoint Temperature {C}
   2656     ,                        !- Electronic Enthalpy Limit Curve Name
   2657     -100.0,                  !- Economizer Minimum Limit Dry-Bulb Temperature {C}
   2658     NoLockout,               !- Lockout Type
   2659     FixedMinimum,            !- Minimum Limit Type
   2660     MinOA_Sched,             !- Minimum Outdoor Air Schedule Name
   2661     ,                        !- Minimum Fraction of Outdoor Air Schedule Name
   2662     ,                        !- Maximum Fraction of Outdoor Air Schedule Name
   2663     ;                        !- Mechanical Ventilation Controller Name
   2664 
   2665   Controller:OutdoorAir,
   2666     PSZ-AC:2_OA_Controller,  !- Name
   2667     PSZ-AC:2_OARelief Node,  !- Relief Air Outlet Node Name
   2668     PSZ-AC:2 Supply Equipment Inlet Node,  !- Return Air Node Name
   2669     PSZ-AC:2_OA-PSZ-AC:2_CoolCNode,  !- Mixed Air Node Name
   2670     PSZ-AC:2_OAInlet Node,   !- Actuator Node Name
   2671     AUTOSIZE,                !- Minimum Outdoor Air Flow Rate {m3/s}
   2672     AUTOSIZE,                !- Maximum Outdoor Air Flow Rate {m3/s}
   2673     NoEconomizer,            !- Economizer Control Type
   2674     ModulateFlow,            !- Economizer Control Action Type
   2675     28.0,                    !- Economizer Maximum Limit Dry-Bulb Temperature {C}
   2676     64000.0,                 !- Economizer Maximum Limit Enthalpy {J/kg}
   2677     ,                        !- Economizer Maximum Limit Dewpoint Temperature {C}
   2678     ,                        !- Electronic Enthalpy Limit Curve Name
   2679     -100.0,                  !- Economizer Minimum Limit Dry-Bulb Temperature {C}
   2680     NoLockout,               !- Lockout Type
   2681     FixedMinimum,            !- Minimum Limit Type
   2682     MinOA_Sched,             !- Minimum Outdoor Air Schedule Name
   2683     ,                        !- Minimum Fraction of Outdoor Air Schedule Name
   2684     ,                        !- Maximum Fraction of Outdoor Air Schedule Name
   2685     ;                        !- Mechanical Ventilation Controller Name
   2686 
   2687   Controller:OutdoorAir,
   2688     PSZ-AC:3_OA_Controller,  !- Name
   2689     PSZ-AC:3_OARelief Node,  !- Relief Air Outlet Node Name
   2690     PSZ-AC:3 Supply Equipment Inlet Node,  !- Return Air Node Name
   2691     PSZ-AC:3_OA-PSZ-AC:3_CoolCNode,  !- Mixed Air Node Name
   2692     PSZ-AC:3_OAInlet Node,   !- Actuator Node Name
   2693     AUTOSIZE,                !- Minimum Outdoor Air Flow Rate {m3/s}
   2694     AUTOSIZE,                !- Maximum Outdoor Air Flow Rate {m3/s}
   2695     NoEconomizer,            !- Economizer Control Type
   2696     ModulateFlow,            !- Economizer Control Action Type
   2697     28.0,                    !- Economizer Maximum Limit Dry-Bulb Temperature {C}
   2698     64000.0,                 !- Economizer Maximum Limit Enthalpy {J/kg}
   2699     ,                        !- Economizer Maximum Limit Dewpoint Temperature {C}
   2700     ,                        !- Electronic Enthalpy Limit Curve Name
   2701     -100.0,                  !- Economizer Minimum Limit Dry-Bulb Temperature {C}
   2702     NoLockout,               !- Lockout Type
   2703     FixedMinimum,            !- Minimum Limit Type
   2704     MinOA_Sched,             !- Minimum Outdoor Air Schedule Name
   2705     ,                        !- Minimum Fraction of Outdoor Air Schedule Name
   2706     ,                        !- Maximum Fraction of Outdoor Air Schedule Name
   2707     ;                        !- Mechanical Ventilation Controller Name
   2708 
   2709   Controller:OutdoorAir,
   2710     PSZ-AC:4_OA_Controller,  !- Name
   2711     PSZ-AC:4_OARelief Node,  !- Relief Air Outlet Node Name
   2712     PSZ-AC:4 Supply Equipment Inlet Node,  !- Return Air Node Name
   2713     PSZ-AC:4_OA-PSZ-AC:4_CoolCNode,  !- Mixed Air Node Name
   2714     PSZ-AC:4_OAInlet Node,   !- Actuator Node Name
   2715     AUTOSIZE,                !- Minimum Outdoor Air Flow Rate {m3/s}
   2716     AUTOSIZE,                !- Maximum Outdoor Air Flow Rate {m3/s}
   2717     NoEconomizer,            !- Economizer Control Type
   2718     ModulateFlow,            !- Economizer Control Action Type
   2719     28.0,                    !- Economizer Maximum Limit Dry-Bulb Temperature {C}
   2720     64000.0,                 !- Economizer Maximum Limit Enthalpy {J/kg}
   2721     ,                        !- Economizer Maximum Limit Dewpoint Temperature {C}
   2722     ,                        !- Electronic Enthalpy Limit Curve Name
   2723     -100.0,                  !- Economizer Minimum Limit Dry-Bulb Temperature {C}
   2724     NoLockout,               !- Lockout Type
   2725     FixedMinimum,            !- Minimum Limit Type
   2726     MinOA_Sched,             !- Minimum Outdoor Air Schedule Name
   2727     ,                        !- Minimum Fraction of Outdoor Air Schedule Name
   2728     ,                        !- Maximum Fraction of Outdoor Air Schedule Name
   2729     ;                        !- Mechanical Ventilation Controller Name
   2730 
   2731   Controller:OutdoorAir,
   2732     PSZ-AC:5_OA_Controller,  !- Name
   2733     PSZ-AC:5_OARelief Node,  !- Relief Air Outlet Node Name
   2734     PSZ-AC:5 Supply Equipment Inlet Node,  !- Return Air Node Name
   2735     PSZ-AC:5_OA-PSZ-AC:5_CoolCNode,  !- Mixed Air Node Name
   2736     PSZ-AC:5_OAInlet Node,   !- Actuator Node Name
   2737     AUTOSIZE,                !- Minimum Outdoor Air Flow Rate {m3/s}
   2738     AUTOSIZE,                !- Maximum Outdoor Air Flow Rate {m3/s}
   2739     NoEconomizer,            !- Economizer Control Type
   2740     ModulateFlow,            !- Economizer Control Action Type
   2741     28.0,                    !- Economizer Maximum Limit Dry-Bulb Temperature {C}
   2742     64000.0,                 !- Economizer Maximum Limit Enthalpy {J/kg}
   2743     ,                        !- Economizer Maximum Limit Dewpoint Temperature {C}
   2744     ,                        !- Electronic Enthalpy Limit Curve Name
   2745     -100.0,                  !- Economizer Minimum Limit Dry-Bulb Temperature {C}
   2746     NoLockout,               !- Lockout Type
   2747     FixedMinimum,            !- Minimum Limit Type
   2748     MinOA_Sched,             !- Minimum Outdoor Air Schedule Name
   2749     ,                        !- Minimum Fraction of Outdoor Air Schedule Name
   2750     ,                        !- Maximum Fraction of Outdoor Air Schedule Name
   2751     ;                        !- Mechanical Ventilation Controller Name
   2752 
   2753   Curve:Quadratic,
   2754     Cool-PLF-fPLR,           !- Name
   2755     0.90949556,              !- Coefficient1 Constant
   2756     0.09864773,              !- Coefficient2 x
   2757     -0.00819488,             !- Coefficient3 x**2
   2758     0,                       !- Minimum Value of x
   2759     1,                       !- Maximum Value of x
   2760     0.7,                     !- Minimum Curve Output
   2761     1;                       !- Maximum Curve Output
   2762 
   2763   Curve:Cubic,
   2764     ConstantCubic,           !- Name
   2765     1,                       !- Coefficient1 Constant
   2766     0,                       !- Coefficient2 x
   2767     0,                       !- Coefficient3 x**2
   2768     0,                       !- Coefficient4 x**3
   2769     -100,                    !- Minimum Value of x
   2770     100;                     !- Maximum Value of x
   2771 
   2772   Curve:Biquadratic,
   2773     Cool-Cap-fT,             !- Name
   2774     0.9712123,               !- Coefficient1 Constant
   2775     -0.015275502,            !- Coefficient2 x
   2776     0.0014434524,            !- Coefficient3 x**2
   2777     -0.00039321,             !- Coefficient4 y
   2778     -0.0000068364,           !- Coefficient5 y**2
   2779     -0.0002905956,           !- Coefficient6 x*y
   2780     -100,                    !- Minimum Value of x
   2781     100,                     !- Maximum Value of x
   2782     -100,                    !- Minimum Value of y
   2783     100;                     !- Maximum Value of y
   2784 
   2785   Curve:Biquadratic,
   2786     Cool-EIR-fT,             !- Name
   2787     0.28687133,              !- Coefficient1 Constant
   2788     0.023902164,             !- Coefficient2 x
   2789     -0.000810648,            !- Coefficient3 x**2
   2790     0.013458546,             !- Coefficient4 y
   2791     0.0003389364,            !- Coefficient5 y**2
   2792     -0.0004870044,           !- Coefficient6 x*y
   2793     -100,                    !- Minimum Value of x
   2794     100,                     !- Maximum Value of x
   2795     -100,                    !- Minimum Value of y
   2796     100;                     !- Maximum Value of y
   2797 
   2798 ! ***AIR LOOPS***
   2799 
   2800   AirLoopHVAC,
   2801     PSZ-AC:1,                !- Name
   2802     ,                        !- Controller List Name
   2803     PSZ-AC:1 Availability Manager List,  !- Availability Manager List Name
   2804     AUTOSIZE,                !- Design Supply Air Flow Rate {m3/s}
   2805     PSZ-AC:1 Air Loop Branches,  !- Branch List Name
   2806     ,                        !- Connector List Name
   2807     PSZ-AC:1 Supply Equipment Inlet Node,  !- Supply Side Inlet Node Name
   2808     PSZ-AC:1 Zone Equipment Outlet Node,  !- Demand Side Outlet Node Name
   2809     PSZ-AC:1 Zone Equipment Inlet Node,  !- Demand Side Inlet Node Names
   2810     PSZ-AC:1 Supply Equipment Outlet Node;  !- Supply Side Outlet Node Names
   2811 
   2812   AirLoopHVAC,
   2813     PSZ-AC:2,                !- Name
   2814     ,                        !- Controller List Name
   2815     PSZ-AC:2 Availability Manager List,  !- Availability Manager List Name
   2816     AUTOSIZE,                !- Design Supply Air Flow Rate {m3/s}
   2817     PSZ-AC:2 Air Loop Branches,  !- Branch List Name
   2818     ,                        !- Connector List Name
   2819     PSZ-AC:2 Supply Equipment Inlet Node,  !- Supply Side Inlet Node Name
   2820     PSZ-AC:2 Zone Equipment Outlet Node,  !- Demand Side Outlet Node Name
   2821     PSZ-AC:2 Zone Equipment Inlet Node,  !- Demand Side Inlet Node Names
   2822     PSZ-AC:2 Supply Equipment Outlet Node;  !- Supply Side Outlet Node Names
   2823 
   2824   AirLoopHVAC,
   2825     PSZ-AC:3,                !- Name
   2826     ,                        !- Controller List Name
   2827     PSZ-AC:3 Availability Manager List,  !- Availability Manager List Name
   2828     AUTOSIZE,                !- Design Supply Air Flow Rate {m3/s}
   2829     PSZ-AC:3 Air Loop Branches,  !- Branch List Name
   2830     ,                        !- Connector List Name
   2831     PSZ-AC:3 Supply Equipment Inlet Node,  !- Supply Side Inlet Node Name
   2832     PSZ-AC:3 Zone Equipment Outlet Node,  !- Demand Side Outlet Node Name
   2833     PSZ-AC:3 Zone Equipment Inlet Node,  !- Demand Side Inlet Node Names
   2834     PSZ-AC:3 Supply Equipment Outlet Node;  !- Supply Side Outlet Node Names
   2835 
   2836   AirLoopHVAC,
   2837     PSZ-AC:4,                !- Name
   2838     ,                        !- Controller List Name
   2839     PSZ-AC:4 Availability Manager List,  !- Availability Manager List Name
   2840     AUTOSIZE,                !- Design Supply Air Flow Rate {m3/s}
   2841     PSZ-AC:4 Air Loop Branches,  !- Branch List Name
   2842     ,                        !- Connector List Name
   2843     PSZ-AC:4 Supply Equipment Inlet Node,  !- Supply Side Inlet Node Name
   2844     PSZ-AC:4 Zone Equipment Outlet Node,  !- Demand Side Outlet Node Name
   2845     PSZ-AC:4 Zone Equipment Inlet Node,  !- Demand Side Inlet Node Names
   2846     PSZ-AC:4 Supply Equipment Outlet Node;  !- Supply Side Outlet Node Names
   2847 
   2848   AirLoopHVAC,
   2849     PSZ-AC:5,                !- Name
   2850     ,                        !- Controller List Name
   2851     PSZ-AC:5 Availability Manager List,  !- Availability Manager List Name
   2852     AUTOSIZE,                !- Design Supply Air Flow Rate {m3/s}
   2853     PSZ-AC:5 Air Loop Branches,  !- Branch List Name
   2854     ,                        !- Connector List Name
   2855     PSZ-AC:5 Supply Equipment Inlet Node,  !- Supply Side Inlet Node Name
   2856     PSZ-AC:5 Zone Equipment Outlet Node,  !- Demand Side Outlet Node Name
   2857     PSZ-AC:5 Zone Equipment Inlet Node,  !- Demand Side Inlet Node Names
   2858     PSZ-AC:5 Supply Equipment Outlet Node;  !- Supply Side Outlet Node Names
   2859 
   2860   CoilSystem:Cooling:DX,
   2861     PSZ-AC:1_CoolC,          !- Name
   2862     ALWAYS_ON,               !- Availability Schedule Name
   2863     PSZ-AC:1_OA-PSZ-AC:1_CoolCNode,  !- DX Cooling Coil System Inlet Node Name
   2864     PSZ-AC:1_CoolC-PSZ-AC:1_HeatCNode,  !- DX Cooling Coil System Outlet Node Name
   2865     PSZ-AC:1_CoolC-PSZ-AC:1_HeatCNode,  !- DX Cooling Coil System Sensor Node Name
   2866     Coil:Cooling:DX:SingleSpeed,  !- Cooling Coil Object Type
   2867     PSZ-AC:1_CoolC DXCoil;   !- Cooling Coil Name
   2868 
   2869   CoilSystem:Cooling:DX,
   2870     PSZ-AC:2_CoolC,          !- Name
   2871     ALWAYS_ON,               !- Availability Schedule Name
   2872     PSZ-AC:2_OA-PSZ-AC:2_CoolCNode,  !- DX Cooling Coil System Inlet Node Name
   2873     PSZ-AC:2_CoolC-PSZ-AC:2_HeatCNode,  !- DX Cooling Coil System Outlet Node Name
   2874     PSZ-AC:2_CoolC-PSZ-AC:2_HeatCNode,  !- DX Cooling Coil System Sensor Node Name
   2875     Coil:Cooling:DX:SingleSpeed,  !- Cooling Coil Object Type
   2876     PSZ-AC:2_CoolC DXCoil;   !- Cooling Coil Name
   2877 
   2878   CoilSystem:Cooling:DX,
   2879     PSZ-AC:3_CoolC,          !- Name
   2880     ALWAYS_ON,               !- Availability Schedule Name
   2881     PSZ-AC:3_OA-PSZ-AC:3_CoolCNode,  !- DX Cooling Coil System Inlet Node Name
   2882     PSZ-AC:3_CoolC-PSZ-AC:3_HeatCNode,  !- DX Cooling Coil System Outlet Node Name
   2883     PSZ-AC:3_CoolC-PSZ-AC:3_HeatCNode,  !- DX Cooling Coil System Sensor Node Name
   2884     Coil:Cooling:DX:SingleSpeed,  !- Cooling Coil Object Type
   2885     PSZ-AC:3_CoolC DXCoil;   !- Cooling Coil Name
   2886 
   2887   CoilSystem:Cooling:DX,
   2888     PSZ-AC:4_CoolC,          !- Name
   2889     ALWAYS_ON,               !- Availability Schedule Name
   2890     PSZ-AC:4_OA-PSZ-AC:4_CoolCNode,  !- DX Cooling Coil System Inlet Node Name
   2891     PSZ-AC:4_CoolC-PSZ-AC:4_HeatCNode,  !- DX Cooling Coil System Outlet Node Name
   2892     PSZ-AC:4_CoolC-PSZ-AC:4_HeatCNode,  !- DX Cooling Coil System Sensor Node Name
   2893     Coil:Cooling:DX:SingleSpeed,  !- Cooling Coil Object Type
   2894     PSZ-AC:4_CoolC DXCoil;   !- Cooling Coil Name
   2895 
   2896   CoilSystem:Cooling:DX,
   2897     PSZ-AC:5_CoolC,          !- Name
   2898     ALWAYS_ON,               !- Availability Schedule Name
   2899     PSZ-AC:5_OA-PSZ-AC:5_CoolCNode,  !- DX Cooling Coil System Inlet Node Name
   2900     PSZ-AC:5_CoolC-PSZ-AC:5_HeatCNode,  !- DX Cooling Coil System Outlet Node Name
   2901     PSZ-AC:5_CoolC-PSZ-AC:5_HeatCNode,  !- DX Cooling Coil System Sensor Node Name
   2902     Coil:Cooling:DX:SingleSpeed,  !- Cooling Coil Object Type
   2903     PSZ-AC:5_CoolC DXCoil;   !- Cooling Coil Name
   2904 
   2905 ! ***CONNECTIONS***
   2906 
   2907   ZoneHVAC:EquipmentConnections,
   2908     Core_ZN,                 !- Zone Name
   2909     Core_ZN Equipment,       !- Zone Conditioning Equipment List Name
   2910     Core_ZN Inlet Nodes,     !- Zone Air Inlet Node or NodeList Name
   2911     ,                        !- Zone Air Exhaust Node or NodeList Name
   2912     Core_ZN Air Node,        !- Zone Air Node Name
   2913     Core_ZN Return Air Node Name;  !- Zone Return Air Node Name
   2914 
   2915   ZoneHVAC:EquipmentConnections,
   2916     Perimeter_ZN_1,          !- Zone Name
   2917     Perimeter_ZN_1 Equipment,!- Zone Conditioning Equipment List Name
   2918     Perimeter_ZN_1 Inlet Nodes,  !- Zone Air Inlet Node or NodeList Name
   2919     ,                        !- Zone Air Exhaust Node or NodeList Name
   2920     Perimeter_ZN_1 Air Node, !- Zone Air Node Name
   2921     Perimeter_ZN_1 Return Air Node Name;  !- Zone Return Air Node Name
   2922 
   2923   ZoneHVAC:EquipmentConnections,
   2924     Perimeter_ZN_2,          !- Zone Name
   2925     Perimeter_ZN_2 Equipment,!- Zone Conditioning Equipment List Name
   2926     Perimeter_ZN_2 Inlet Nodes,  !- Zone Air Inlet Node or NodeList Name
   2927     ,                        !- Zone Air Exhaust Node or NodeList Name
   2928     Perimeter_ZN_2 Air Node, !- Zone Air Node Name
   2929     Perimeter_ZN_2 Return Air Node Name;  !- Zone Return Air Node Name
   2930 
   2931   ZoneHVAC:EquipmentConnections,
   2932     Perimeter_ZN_3,          !- Zone Name
   2933     Perimeter_ZN_3 Equipment,!- Zone Conditioning Equipment List Name
   2934     Perimeter_ZN_3 Inlet Nodes,  !- Zone Air Inlet Node or NodeList Name
   2935     ,                        !- Zone Air Exhaust Node or NodeList Name
   2936     Perimeter_ZN_3 Air Node, !- Zone Air Node Name
   2937     Perimeter_ZN_3 Return Air Node Name;  !- Zone Return Air Node Name
   2938 
   2939   ZoneHVAC:EquipmentConnections,
   2940     Perimeter_ZN_4,          !- Zone Name
   2941     Perimeter_ZN_4 Equipment,!- Zone Conditioning Equipment List Name
   2942     Perimeter_ZN_4 Inlet Nodes,  !- Zone Air Inlet Node or NodeList Name
   2943     ,                        !- Zone Air Exhaust Node or NodeList Name
   2944     Perimeter_ZN_4 Air Node, !- Zone Air Node Name
   2945     Perimeter_ZN_4 Return Air Node Name;  !- Zone Return Air Node Name
   2946 
   2947   NodeList,
   2948     Core_ZN Inlet Nodes,     !- Name
   2949     Core_ZN Direct Air Inlet Node Name;  !- Node 1 Name
   2950 
   2951   NodeList,
   2952     PSZ-AC:1_OANode List,    !- Name
   2953     PSZ-AC:1_OAInlet Node;   !- Node 1 Name
   2954 
   2955   NodeList,
   2956     PSZ-AC:2_OANode List,    !- Name
   2957     PSZ-AC:2_OAInlet Node;   !- Node 1 Name
   2958 
   2959   NodeList,
   2960     PSZ-AC:3_OANode List,    !- Name
   2961     PSZ-AC:3_OAInlet Node;   !- Node 1 Name
   2962 
   2963   NodeList,
   2964     PSZ-AC:4_OANode List,    !- Name
   2965     PSZ-AC:4_OAInlet Node;   !- Node 1 Name
   2966 
   2967   NodeList,
   2968     PSZ-AC:5_OANode List,    !- Name
   2969     PSZ-AC:5_OAInlet Node;   !- Node 1 Name
   2970 
   2971   NodeList,
   2972     Perimeter_ZN_1 Inlet Nodes,  !- Name
   2973     Perimeter_ZN_1 Direct Air Inlet Node Name;  !- Node 1 Name
   2974 
   2975   NodeList,
   2976     Perimeter_ZN_2 Inlet Nodes,  !- Name
   2977     Perimeter_ZN_2 Direct Air Inlet Node Name;  !- Node 1 Name
   2978 
   2979   NodeList,
   2980     Perimeter_ZN_3 Inlet Nodes,  !- Name
   2981     Perimeter_ZN_3 Direct Air Inlet Node Name;  !- Node 1 Name
   2982 
   2983   NodeList,
   2984     Perimeter_ZN_4 Inlet Nodes,  !- Name
   2985     Perimeter_ZN_4 Direct Air Inlet Node Name;  !- Node 1 Name
   2986 
   2987   AirTerminal:SingleDuct:Uncontrolled,
   2988     Core_ZN Direct Air,      !- Name
   2989     ALWAYS_ON,               !- Availability Schedule Name
   2990     Core_ZN Direct Air Inlet Node Name,  !- Zone Supply Air Node Name
   2991     AUTOSIZE;                !- Maximum Air Flow Rate {m3/s}
   2992 
   2993   AirTerminal:SingleDuct:Uncontrolled,
   2994     Perimeter_ZN_1 Direct Air,  !- Name
   2995     ALWAYS_ON,               !- Availability Schedule Name
   2996     Perimeter_ZN_1 Direct Air Inlet Node Name,  !- Zone Supply Air Node Name
   2997     AUTOSIZE;                !- Maximum Air Flow Rate {m3/s}
   2998 
   2999   AirTerminal:SingleDuct:Uncontrolled,
   3000     Perimeter_ZN_2 Direct Air,  !- Name
   3001     ALWAYS_ON,               !- Availability Schedule Name
   3002     Perimeter_ZN_2 Direct Air Inlet Node Name,  !- Zone Supply Air Node Name
   3003     AUTOSIZE;                !- Maximum Air Flow Rate {m3/s}
   3004 
   3005   AirTerminal:SingleDuct:Uncontrolled,
   3006     Perimeter_ZN_3 Direct Air,  !- Name
   3007     ALWAYS_ON,               !- Availability Schedule Name
   3008     Perimeter_ZN_3 Direct Air Inlet Node Name,  !- Zone Supply Air Node Name
   3009     AUTOSIZE;                !- Maximum Air Flow Rate {m3/s}
   3010 
   3011   AirTerminal:SingleDuct:Uncontrolled,
   3012     Perimeter_ZN_4 Direct Air,  !- Name
   3013     ALWAYS_ON,               !- Availability Schedule Name
   3014     Perimeter_ZN_4 Direct Air Inlet Node Name,  !- Zone Supply Air Node Name
   3015     AUTOSIZE;                !- Maximum Air Flow Rate {m3/s}
   3016 
   3017   AvailabilityManagerAssignmentList,
   3018     PSZ-AC:1 Availability Manager List,  !- Name
   3019     AvailabilityManager:NightCycle,  !- Availability Manager 1 Object Type
   3020     PSZ-AC:1 Availability Manager;  !- Availability Manager 1 Name
   3021 
   3022   AvailabilityManagerAssignmentList,
   3023     PSZ-AC:2 Availability Manager List,  !- Name
   3024     AvailabilityManager:NightCycle,  !- Availability Manager 1 Object Type
   3025     PSZ-AC:2 Availability Manager;  !- Availability Manager 1 Name
   3026 
   3027   AvailabilityManagerAssignmentList,
   3028     PSZ-AC:3 Availability Manager List,  !- Name
   3029     AvailabilityManager:NightCycle,  !- Availability Manager 1 Object Type
   3030     PSZ-AC:3 Availability Manager;  !- Availability Manager 1 Name
   3031 
   3032   AvailabilityManagerAssignmentList,
   3033     PSZ-AC:4 Availability Manager List,  !- Name
   3034     AvailabilityManager:NightCycle,  !- Availability Manager 1 Object Type
   3035     PSZ-AC:4 Availability Manager;  !- Availability Manager 1 Name
   3036 
   3037   AvailabilityManagerAssignmentList,
   3038     PSZ-AC:5 Availability Manager List,  !- Name
   3039     AvailabilityManager:NightCycle,  !- Availability Manager 1 Object Type
   3040     PSZ-AC:5 Availability Manager;  !- Availability Manager 1 Name
   3041 
   3042   AvailabilityManager:NightCycle,
   3043     PSZ-AC:1 Availability Manager,  !- Name
   3044     ALWAYS_ON,               !- Applicability Schedule Name
   3045     HVACOperationSchd,       !- Fan Schedule Name
   3046     CycleOnAny,              !- Control Type
   3047     1.0,                     !- Thermostat Tolerance {deltaC}
   3048     1800;                    !- Cycling Run Time {s}
   3049 
   3050   AvailabilityManager:NightCycle,
   3051     PSZ-AC:2 Availability Manager,  !- Name
   3052     ALWAYS_ON,               !- Applicability Schedule Name
   3053     HVACOperationSchd,       !- Fan Schedule Name
   3054     CycleOnAny,              !- Control Type
   3055     1.0,                     !- Thermostat Tolerance {deltaC}
   3056     1800;                    !- Cycling Run Time {s}
   3057 
   3058   AvailabilityManager:NightCycle,
   3059     PSZ-AC:3 Availability Manager,  !- Name
   3060     ALWAYS_ON,               !- Applicability Schedule Name
   3061     HVACOperationSchd,       !- Fan Schedule Name
   3062     CycleOnAny,              !- Control Type
   3063     1.0,                     !- Thermostat Tolerance {deltaC}
   3064     1800;                    !- Cycling Run Time {s}
   3065 
   3066   AvailabilityManager:NightCycle,
   3067     PSZ-AC:4 Availability Manager,  !- Name
   3068     ALWAYS_ON,               !- Applicability Schedule Name
   3069     HVACOperationSchd,       !- Fan Schedule Name
   3070     CycleOnAny,              !- Control Type
   3071     1.0,                     !- Thermostat Tolerance {deltaC}
   3072     1800;                    !- Cycling Run Time {s}
   3073 
   3074   AvailabilityManager:NightCycle,
   3075     PSZ-AC:5 Availability Manager,  !- Name
   3076     ALWAYS_ON,               !- Applicability Schedule Name
   3077     HVACOperationSchd,       !- Fan Schedule Name
   3078     CycleOnAny,              !- Control Type
   3079     1.0,                     !- Thermostat Tolerance {deltaC}
   3080     1800;                    !- Cycling Run Time {s}
   3081 
   3082   BranchList,
   3083     PSZ-AC:1 Air Loop Branches,  !- Name
   3084     PSZ-AC:1 Air Loop Main Branch;  !- Branch 1 Name
   3085 
   3086   BranchList,
   3087     PSZ-AC:2 Air Loop Branches,  !- Name
   3088     PSZ-AC:2 Air Loop Main Branch;  !- Branch 1 Name
   3089 
   3090   BranchList,
   3091     PSZ-AC:3 Air Loop Branches,  !- Name
   3092     PSZ-AC:3 Air Loop Main Branch;  !- Branch 1 Name
   3093 
   3094   BranchList,
   3095     PSZ-AC:4 Air Loop Branches,  !- Name
   3096     PSZ-AC:4 Air Loop Main Branch;  !- Branch 1 Name
   3097 
   3098   BranchList,
   3099     PSZ-AC:5 Air Loop Branches,  !- Name
   3100     PSZ-AC:5 Air Loop Main Branch;  !- Branch 1 Name
   3101 
   3102   Branch,
   3103     PSZ-AC:1 Air Loop Main Branch,  !- Name
   3104     AUTOSIZE,                !- Maximum Flow Rate {m3/s}
   3105     ,                        !- Pressure Drop Curve Name
   3106     AirLoopHVAC:OutdoorAirSystem,  !- Component 1 Object Type
   3107     PSZ-AC:1_OA,             !- Component 1 Name
   3108     PSZ-AC:1 Supply Equipment Inlet Node,  !- Component 1 Inlet Node Name
   3109     PSZ-AC:1_OA-PSZ-AC:1_CoolCNode,  !- Component 1 Outlet Node Name
   3110     Passive,                 !- Component 1 Branch Control Type
   3111     CoilSystem:Cooling:DX,   !- Component 2 Object Type
   3112     PSZ-AC:1_CoolC,          !- Component 2 Name
   3113     PSZ-AC:1_OA-PSZ-AC:1_CoolCNode,  !- Component 2 Inlet Node Name
   3114     PSZ-AC:1_CoolC-PSZ-AC:1_HeatCNode,  !- Component 2 Outlet Node Name
   3115     Passive,                 !- Component 2 Branch Control Type
   3116     Coil:Heating:Gas,        !- Component 3 Object Type
   3117     PSZ-AC:1_HeatC,          !- Component 3 Name
   3118     PSZ-AC:1_CoolC-PSZ-AC:1_HeatCNode,  !- Component 3 Inlet Node Name
   3119     PSZ-AC:1_HeatC-PSZ-AC:1_FanNode,  !- Component 3 Outlet Node Name
   3120     Passive,                 !- Component 3 Branch Control Type
   3121     Fan:ConstantVolume,      !- Component 4 Object Type
   3122     PSZ-AC:1_Fan,            !- Component 4 Name
   3123     PSZ-AC:1_HeatC-PSZ-AC:1_FanNode,  !- Component 4 Inlet Node Name
   3124     PSZ-AC:1 Supply Equipment Outlet Node,  !- Component 4 Outlet Node Name
   3125     Active;                  !- Component 4 Branch Control Type
   3126 
   3127   Branch,
   3128     PSZ-AC:2 Air Loop Main Branch,  !- Name
   3129     AUTOSIZE,                !- Maximum Flow Rate {m3/s}
   3130     ,                        !- Pressure Drop Curve Name
   3131     AirLoopHVAC:OutdoorAirSystem,  !- Component 1 Object Type
   3132     PSZ-AC:2_OA,             !- Component 1 Name
   3133     PSZ-AC:2 Supply Equipment Inlet Node,  !- Component 1 Inlet Node Name
   3134     PSZ-AC:2_OA-PSZ-AC:2_CoolCNode,  !- Component 1 Outlet Node Name
   3135     Passive,                 !- Component 1 Branch Control Type
   3136     CoilSystem:Cooling:DX,   !- Component 2 Object Type
   3137     PSZ-AC:2_CoolC,          !- Component 2 Name
   3138     PSZ-AC:2_OA-PSZ-AC:2_CoolCNode,  !- Component 2 Inlet Node Name
   3139     PSZ-AC:2_CoolC-PSZ-AC:2_HeatCNode,  !- Component 2 Outlet Node Name
   3140     Passive,                 !- Component 2 Branch Control Type
   3141     Coil:Heating:Gas,        !- Component 3 Object Type
   3142     PSZ-AC:2_HeatC,          !- Component 3 Name
   3143     PSZ-AC:2_CoolC-PSZ-AC:2_HeatCNode,  !- Component 3 Inlet Node Name
   3144     PSZ-AC:2_HeatC-PSZ-AC:2_FanNode,  !- Component 3 Outlet Node Name
   3145     Passive,                 !- Component 3 Branch Control Type
   3146     Fan:ConstantVolume,      !- Component 4 Object Type
   3147     PSZ-AC:2_Fan,            !- Component 4 Name
   3148     PSZ-AC:2_HeatC-PSZ-AC:2_FanNode,  !- Component 4 Inlet Node Name
   3149     PSZ-AC:2 Supply Equipment Outlet Node,  !- Component 4 Outlet Node Name
   3150     Active;                  !- Component 4 Branch Control Type
   3151 
   3152   Branch,
   3153     PSZ-AC:3 Air Loop Main Branch,  !- Name
   3154     AUTOSIZE,                !- Maximum Flow Rate {m3/s}
   3155     ,                        !- Pressure Drop Curve Name
   3156     AirLoopHVAC:OutdoorAirSystem,  !- Component 1 Object Type
   3157     PSZ-AC:3_OA,             !- Component 1 Name
   3158     PSZ-AC:3 Supply Equipment Inlet Node,  !- Component 1 Inlet Node Name
   3159     PSZ-AC:3_OA-PSZ-AC:3_CoolCNode,  !- Component 1 Outlet Node Name
   3160     Passive,                 !- Component 1 Branch Control Type
   3161     CoilSystem:Cooling:DX,   !- Component 2 Object Type
   3162     PSZ-AC:3_CoolC,          !- Component 2 Name
   3163     PSZ-AC:3_OA-PSZ-AC:3_CoolCNode,  !- Component 2 Inlet Node Name
   3164     PSZ-AC:3_CoolC-PSZ-AC:3_HeatCNode,  !- Component 2 Outlet Node Name
   3165     Passive,                 !- Component 2 Branch Control Type
   3166     Coil:Heating:Gas,        !- Component 3 Object Type
   3167     PSZ-AC:3_HeatC,          !- Component 3 Name
   3168     PSZ-AC:3_CoolC-PSZ-AC:3_HeatCNode,  !- Component 3 Inlet Node Name
   3169     PSZ-AC:3_HeatC-PSZ-AC:3_FanNode,  !- Component 3 Outlet Node Name
   3170     Passive,                 !- Component 3 Branch Control Type
   3171     Fan:ConstantVolume,      !- Component 4 Object Type
   3172     PSZ-AC:3_Fan,            !- Component 4 Name
   3173     PSZ-AC:3_HeatC-PSZ-AC:3_FanNode,  !- Component 4 Inlet Node Name
   3174     PSZ-AC:3 Supply Equipment Outlet Node,  !- Component 4 Outlet Node Name
   3175     Active;                  !- Component 4 Branch Control Type
   3176 
   3177   Branch,
   3178     PSZ-AC:4 Air Loop Main Branch,  !- Name
   3179     AUTOSIZE,                !- Maximum Flow Rate {m3/s}
   3180     ,                        !- Pressure Drop Curve Name
   3181     AirLoopHVAC:OutdoorAirSystem,  !- Component 1 Object Type
   3182     PSZ-AC:4_OA,             !- Component 1 Name
   3183     PSZ-AC:4 Supply Equipment Inlet Node,  !- Component 1 Inlet Node Name
   3184     PSZ-AC:4_OA-PSZ-AC:4_CoolCNode,  !- Component 1 Outlet Node Name
   3185     Passive,                 !- Component 1 Branch Control Type
   3186     CoilSystem:Cooling:DX,   !- Component 2 Object Type
   3187     PSZ-AC:4_CoolC,          !- Component 2 Name
   3188     PSZ-AC:4_OA-PSZ-AC:4_CoolCNode,  !- Component 2 Inlet Node Name
   3189     PSZ-AC:4_CoolC-PSZ-AC:4_HeatCNode,  !- Component 2 Outlet Node Name
   3190     Passive,                 !- Component 2 Branch Control Type
   3191     Coil:Heating:Gas,        !- Component 3 Object Type
   3192     PSZ-AC:4_HeatC,          !- Component 3 Name
   3193     PSZ-AC:4_CoolC-PSZ-AC:4_HeatCNode,  !- Component 3 Inlet Node Name
   3194     PSZ-AC:4_HeatC-PSZ-AC:4_FanNode,  !- Component 3 Outlet Node Name
   3195     Passive,                 !- Component 3 Branch Control Type
   3196     Fan:ConstantVolume,      !- Component 4 Object Type
   3197     PSZ-AC:4_Fan,            !- Component 4 Name
   3198     PSZ-AC:4_HeatC-PSZ-AC:4_FanNode,  !- Component 4 Inlet Node Name
   3199     PSZ-AC:4 Supply Equipment Outlet Node,  !- Component 4 Outlet Node Name
   3200     Active;                  !- Component 4 Branch Control Type
   3201 
   3202   Branch,
   3203     PSZ-AC:5 Air Loop Main Branch,  !- Name
   3204     AUTOSIZE,                !- Maximum Flow Rate {m3/s}
   3205     ,                        !- Pressure Drop Curve Name
   3206     AirLoopHVAC:OutdoorAirSystem,  !- Component 1 Object Type
   3207     PSZ-AC:5_OA,             !- Component 1 Name
   3208     PSZ-AC:5 Supply Equipment Inlet Node,  !- Component 1 Inlet Node Name
   3209     PSZ-AC:5_OA-PSZ-AC:5_CoolCNode,  !- Component 1 Outlet Node Name
   3210     Passive,                 !- Component 1 Branch Control Type
   3211     CoilSystem:Cooling:DX,   !- Component 2 Object Type
   3212     PSZ-AC:5_CoolC,          !- Component 2 Name
   3213     PSZ-AC:5_OA-PSZ-AC:5_CoolCNode,  !- Component 2 Inlet Node Name
   3214     PSZ-AC:5_CoolC-PSZ-AC:5_HeatCNode,  !- Component 2 Outlet Node Name
   3215     Passive,                 !- Component 2 Branch Control Type
   3216     Coil:Heating:Gas,        !- Component 3 Object Type
   3217     PSZ-AC:5_HeatC,          !- Component 3 Name
   3218     PSZ-AC:5_CoolC-PSZ-AC:5_HeatCNode,  !- Component 3 Inlet Node Name
   3219     PSZ-AC:5_HeatC-PSZ-AC:5_FanNode,  !- Component 3 Outlet Node Name
   3220     Passive,                 !- Component 3 Branch Control Type
   3221     Fan:ConstantVolume,      !- Component 4 Object Type
   3222     PSZ-AC:5_Fan,            !- Component 4 Name
   3223     PSZ-AC:5_HeatC-PSZ-AC:5_FanNode,  !- Component 4 Inlet Node Name
   3224     PSZ-AC:5 Supply Equipment Outlet Node,  !- Component 4 Outlet Node Name
   3225     Active;                  !- Component 4 Branch Control Type
   3226 
   3227   AirLoopHVAC:ControllerList,
   3228     PSZ-AC:1_OA_Controllers, !- Name
   3229     Controller:OutdoorAir,   !- Controller 1 Object Type
   3230     PSZ-AC:1_OA_Controller;  !- Controller 1 Name
   3231 
   3232   AirLoopHVAC:ControllerList,
   3233     PSZ-AC:2_OA_Controllers, !- Name
   3234     Controller:OutdoorAir,   !- Controller 1 Object Type
   3235     PSZ-AC:2_OA_Controller;  !- Controller 1 Name
   3236 
   3237   AirLoopHVAC:ControllerList,
   3238     PSZ-AC:3_OA_Controllers, !- Name
   3239     Controller:OutdoorAir,   !- Controller 1 Object Type
   3240     PSZ-AC:3_OA_Controller;  !- Controller 1 Name
   3241 
   3242   AirLoopHVAC:ControllerList,
   3243     PSZ-AC:4_OA_Controllers, !- Name
   3244     Controller:OutdoorAir,   !- Controller 1 Object Type
   3245     PSZ-AC:4_OA_Controller;  !- Controller 1 Name
   3246 
   3247   AirLoopHVAC:ControllerList,
   3248     PSZ-AC:5_OA_Controllers, !- Name
   3249     Controller:OutdoorAir,   !- Controller 1 Object Type
   3250     PSZ-AC:5_OA_Controller;  !- Controller 1 Name
   3251 
   3252   AirLoopHVAC:OutdoorAirSystem:EquipmentList,
   3253     PSZ-AC:1_OA_Equipment,   !- Name
   3254     OutdoorAir:Mixer,        !- Component 1 Object Type
   3255     PSZ-AC:1_OAMixing Box;   !- Component 1 Name
   3256 
   3257   AirLoopHVAC:OutdoorAirSystem:EquipmentList,
   3258     PSZ-AC:2_OA_Equipment,   !- Name
   3259     OutdoorAir:Mixer,        !- Component 1 Object Type
   3260     PSZ-AC:2_OAMixing Box;   !- Component 1 Name
   3261 
   3262   AirLoopHVAC:OutdoorAirSystem:EquipmentList,
   3263     PSZ-AC:3_OA_Equipment,   !- Name
   3264     OutdoorAir:Mixer,        !- Component 1 Object Type
   3265     PSZ-AC:3_OAMixing Box;   !- Component 1 Name
   3266 
   3267   AirLoopHVAC:OutdoorAirSystem:EquipmentList,
   3268     PSZ-AC:4_OA_Equipment,   !- Name
   3269     OutdoorAir:Mixer,        !- Component 1 Object Type
   3270     PSZ-AC:4_OAMixing Box;   !- Component 1 Name
   3271 
   3272   AirLoopHVAC:OutdoorAirSystem:EquipmentList,
   3273     PSZ-AC:5_OA_Equipment,   !- Name
   3274     OutdoorAir:Mixer,        !- Component 1 Object Type
   3275     PSZ-AC:5_OAMixing Box;   !- Component 1 Name
   3276 
   3277   AirLoopHVAC:OutdoorAirSystem,
   3278     PSZ-AC:1_OA,             !- Name
   3279     PSZ-AC:1_OA_Controllers, !- Controller List Name
   3280     PSZ-AC:1_OA_Equipment,   !- Outdoor Air Equipment List Name
   3281     PSZ-AC:1 Availability Manager List;  !- Availability Manager List Name
   3282 
   3283   AirLoopHVAC:OutdoorAirSystem,
   3284     PSZ-AC:2_OA,             !- Name
   3285     PSZ-AC:2_OA_Controllers, !- Controller List Name
   3286     PSZ-AC:2_OA_Equipment,   !- Outdoor Air Equipment List Name
   3287     PSZ-AC:2 Availability Manager List;  !- Availability Manager List Name
   3288 
   3289   AirLoopHVAC:OutdoorAirSystem,
   3290     PSZ-AC:3_OA,             !- Name
   3291     PSZ-AC:3_OA_Controllers, !- Controller List Name
   3292     PSZ-AC:3_OA_Equipment,   !- Outdoor Air Equipment List Name
   3293     PSZ-AC:3 Availability Manager List;  !- Availability Manager List Name
   3294 
   3295   AirLoopHVAC:OutdoorAirSystem,
   3296     PSZ-AC:4_OA,             !- Name
   3297     PSZ-AC:4_OA_Controllers, !- Controller List Name
   3298     PSZ-AC:4_OA_Equipment,   !- Outdoor Air Equipment List Name
   3299     PSZ-AC:4 Availability Manager List;  !- Availability Manager List Name
   3300 
   3301   AirLoopHVAC:OutdoorAirSystem,
   3302     PSZ-AC:5_OA,             !- Name
   3303     PSZ-AC:5_OA_Controllers, !- Controller List Name
   3304     PSZ-AC:5_OA_Equipment,   !- Outdoor Air Equipment List Name
   3305     PSZ-AC:5 Availability Manager List;  !- Availability Manager List Name
   3306 
   3307   OutdoorAir:NodeList,
   3308     PSZ-AC:1_OANode List;    !- Node or NodeList Name 1
   3309 
   3310   OutdoorAir:NodeList,
   3311     PSZ-AC:2_OANode List;    !- Node or NodeList Name 1
   3312 
   3313   OutdoorAir:NodeList,
   3314     PSZ-AC:3_OANode List;    !- Node or NodeList Name 1
   3315 
   3316   OutdoorAir:NodeList,
   3317     PSZ-AC:4_OANode List;    !- Node or NodeList Name 1
   3318 
   3319   OutdoorAir:NodeList,
   3320     PSZ-AC:5_OANode List;    !- Node or NodeList Name 1
   3321 
   3322   OutdoorAir:Node,
   3323     PSZ-AC:1_CoolCOA Ref node;  !- Name
   3324 
   3325   OutdoorAir:Node,
   3326     PSZ-AC:2_CoolCOA Ref node;  !- Name
   3327 
   3328   OutdoorAir:Node,
   3329     PSZ-AC:3_CoolCOA Ref node;  !- Name
   3330 
   3331   OutdoorAir:Node,
   3332     PSZ-AC:4_CoolCOA Ref node;  !- Name
   3333 
   3334   OutdoorAir:Node,
   3335     PSZ-AC:5_CoolCOA Ref node;  !- Name
   3336 
   3337   OutdoorAir:Mixer,
   3338     PSZ-AC:1_OAMixing Box,   !- Name
   3339     PSZ-AC:1_OA-PSZ-AC:1_CoolCNode,  !- Mixed Air Node Name
   3340     PSZ-AC:1_OAInlet Node,   !- Outdoor Air Stream Node Name
   3341     PSZ-AC:1_OARelief Node,  !- Relief Air Stream Node Name
   3342     PSZ-AC:1 Supply Equipment Inlet Node;  !- Return Air Stream Node Name
   3343 
   3344   OutdoorAir:Mixer,
   3345     PSZ-AC:2_OAMixing Box,   !- Name
   3346     PSZ-AC:2_OA-PSZ-AC:2_CoolCNode,  !- Mixed Air Node Name
   3347     PSZ-AC:2_OAInlet Node,   !- Outdoor Air Stream Node Name
   3348     PSZ-AC:2_OARelief Node,  !- Relief Air Stream Node Name
   3349     PSZ-AC:2 Supply Equipment Inlet Node;  !- Return Air Stream Node Name
   3350 
   3351   OutdoorAir:Mixer,
   3352     PSZ-AC:3_OAMixing Box,   !- Name
   3353     PSZ-AC:3_OA-PSZ-AC:3_CoolCNode,  !- Mixed Air Node Name
   3354     PSZ-AC:3_OAInlet Node,   !- Outdoor Air Stream Node Name
   3355     PSZ-AC:3_OARelief Node,  !- Relief Air Stream Node Name
   3356     PSZ-AC:3 Supply Equipment Inlet Node;  !- Return Air Stream Node Name
   3357 
   3358   OutdoorAir:Mixer,
   3359     PSZ-AC:4_OAMixing Box,   !- Name
   3360     PSZ-AC:4_OA-PSZ-AC:4_CoolCNode,  !- Mixed Air Node Name
   3361     PSZ-AC:4_OAInlet Node,   !- Outdoor Air Stream Node Name
   3362     PSZ-AC:4_OARelief Node,  !- Relief Air Stream Node Name
   3363     PSZ-AC:4 Supply Equipment Inlet Node;  !- Return Air Stream Node Name
   3364 
   3365   OutdoorAir:Mixer,
   3366     PSZ-AC:5_OAMixing Box,   !- Name
   3367     PSZ-AC:5_OA-PSZ-AC:5_CoolCNode,  !- Mixed Air Node Name
   3368     PSZ-AC:5_OAInlet Node,   !- Outdoor Air Stream Node Name
   3369     PSZ-AC:5_OARelief Node,  !- Relief Air Stream Node Name
   3370     PSZ-AC:5 Supply Equipment Inlet Node;  !- Return Air Stream Node Name
   3371 
   3372   SetpointManager:MixedAir,
   3373     PSZ-AC:1_CoolC SAT Manager,  !- Name
   3374     Temperature,             !- Control Variable
   3375     PSZ-AC:1 Supply Equipment Outlet Node,  !- Reference Setpoint Node Name
   3376     PSZ-AC:1_HeatC-PSZ-AC:1_FanNode,  !- Fan Inlet Node Name
   3377     PSZ-AC:1 Supply Equipment Outlet Node,  !- Fan Outlet Node Name
   3378     PSZ-AC:1_CoolC-PSZ-AC:1_HeatCNode;  !- Setpoint Node or NodeList Name
   3379 
   3380   SetpointManager:MixedAir,
   3381     PSZ-AC:1_HeatC MixedAir Manager,  !- Name
   3382     Temperature,             !- Control Variable
   3383     PSZ-AC:1 Supply Equipment Outlet Node,  !- Reference Setpoint Node Name
   3384     PSZ-AC:1_HeatC-PSZ-AC:1_FanNode,  !- Fan Inlet Node Name
   3385     PSZ-AC:1 Supply Equipment Outlet Node,  !- Fan Outlet Node Name
   3386     PSZ-AC:1_HeatC-PSZ-AC:1_FanNode;  !- Setpoint Node or NodeList Name
   3387 
   3388   SetpointManager:MixedAir,
   3389     PSZ-AC:1_OAMixed Air Temp Manager,  !- Name
   3390     Temperature,             !- Control Variable
   3391     PSZ-AC:1 Supply Equipment Outlet Node,  !- Reference Setpoint Node Name
   3392     PSZ-AC:1_HeatC-PSZ-AC:1_FanNode,  !- Fan Inlet Node Name
   3393     PSZ-AC:1 Supply Equipment Outlet Node,  !- Fan Outlet Node Name
   3394     PSZ-AC:1_OA-PSZ-AC:1_CoolCNode;  !- Setpoint Node or NodeList Name
   3395 
   3396   SetpointManager:MixedAir,
   3397     PSZ-AC:2_CoolC SAT Manager,  !- Name
   3398     Temperature,             !- Control Variable
   3399     PSZ-AC:2 Supply Equipment Outlet Node,  !- Reference Setpoint Node Name
   3400     PSZ-AC:2_HeatC-PSZ-AC:2_FanNode,  !- Fan Inlet Node Name
   3401     PSZ-AC:2 Supply Equipment Outlet Node,  !- Fan Outlet Node Name
   3402     PSZ-AC:2_CoolC-PSZ-AC:2_HeatCNode;  !- Setpoint Node or NodeList Name
   3403 
   3404   SetpointManager:MixedAir,
   3405     PSZ-AC:2_HeatC MixedAir Manager,  !- Name
   3406     Temperature,             !- Control Variable
   3407     PSZ-AC:2 Supply Equipment Outlet Node,  !- Reference Setpoint Node Name
   3408     PSZ-AC:2_HeatC-PSZ-AC:2_FanNode,  !- Fan Inlet Node Name
   3409     PSZ-AC:2 Supply Equipment Outlet Node,  !- Fan Outlet Node Name
   3410     PSZ-AC:2_HeatC-PSZ-AC:2_FanNode;  !- Setpoint Node or NodeList Name
   3411 
   3412   SetpointManager:MixedAir,
   3413     PSZ-AC:2_OAMixed Air Temp Manager,  !- Name
   3414     Temperature,             !- Control Variable
   3415     PSZ-AC:2 Supply Equipment Outlet Node,  !- Reference Setpoint Node Name
   3416     PSZ-AC:2_HeatC-PSZ-AC:2_FanNode,  !- Fan Inlet Node Name
   3417     PSZ-AC:2 Supply Equipment Outlet Node,  !- Fan Outlet Node Name
   3418     PSZ-AC:2_OA-PSZ-AC:2_CoolCNode;  !- Setpoint Node or NodeList Name
   3419 
   3420   SetpointManager:MixedAir,
   3421     PSZ-AC:3_CoolC SAT Manager,  !- Name
   3422     Temperature,             !- Control Variable
   3423     PSZ-AC:3 Supply Equipment Outlet Node,  !- Reference Setpoint Node Name
   3424     PSZ-AC:3_HeatC-PSZ-AC:3_FanNode,  !- Fan Inlet Node Name
   3425     PSZ-AC:3 Supply Equipment Outlet Node,  !- Fan Outlet Node Name
   3426     PSZ-AC:3_CoolC-PSZ-AC:3_HeatCNode;  !- Setpoint Node or NodeList Name
   3427 
   3428   SetpointManager:MixedAir,
   3429     PSZ-AC:3_HeatC MixedAir Manager,  !- Name
   3430     Temperature,             !- Control Variable
   3431     PSZ-AC:3 Supply Equipment Outlet Node,  !- Reference Setpoint Node Name
   3432     PSZ-AC:3_HeatC-PSZ-AC:3_FanNode,  !- Fan Inlet Node Name
   3433     PSZ-AC:3 Supply Equipment Outlet Node,  !- Fan Outlet Node Name
   3434     PSZ-AC:3_HeatC-PSZ-AC:3_FanNode;  !- Setpoint Node or NodeList Name
   3435 
   3436   SetpointManager:MixedAir,
   3437     PSZ-AC:3_OAMixed Air Temp Manager,  !- Name
   3438     Temperature,             !- Control Variable
   3439     PSZ-AC:3 Supply Equipment Outlet Node,  !- Reference Setpoint Node Name
   3440     PSZ-AC:3_HeatC-PSZ-AC:3_FanNode,  !- Fan Inlet Node Name
   3441     PSZ-AC:3 Supply Equipment Outlet Node,  !- Fan Outlet Node Name
   3442     PSZ-AC:3_OA-PSZ-AC:3_CoolCNode;  !- Setpoint Node or NodeList Name
   3443 
   3444   SetpointManager:MixedAir,
   3445     PSZ-AC:4_CoolC SAT Manager,  !- Name
   3446     Temperature,             !- Control Variable
   3447     PSZ-AC:4 Supply Equipment Outlet Node,  !- Reference Setpoint Node Name
   3448     PSZ-AC:4_HeatC-PSZ-AC:4_FanNode,  !- Fan Inlet Node Name
   3449     PSZ-AC:4 Supply Equipment Outlet Node,  !- Fan Outlet Node Name
   3450     PSZ-AC:4_CoolC-PSZ-AC:4_HeatCNode;  !- Setpoint Node or NodeList Name
   3451 
   3452   SetpointManager:MixedAir,
   3453     PSZ-AC:4_HeatC MixedAir Manager,  !- Name
   3454     Temperature,             !- Control Variable
   3455     PSZ-AC:4 Supply Equipment Outlet Node,  !- Reference Setpoint Node Name
   3456     PSZ-AC:4_HeatC-PSZ-AC:4_FanNode,  !- Fan Inlet Node Name
   3457     PSZ-AC:4 Supply Equipment Outlet Node,  !- Fan Outlet Node Name
   3458     PSZ-AC:4_HeatC-PSZ-AC:4_FanNode;  !- Setpoint Node or NodeList Name
   3459 
   3460   SetpointManager:MixedAir,
   3461     PSZ-AC:4_OAMixed Air Temp Manager,  !- Name
   3462     Temperature,             !- Control Variable
   3463     PSZ-AC:4 Supply Equipment Outlet Node,  !- Reference Setpoint Node Name
   3464     PSZ-AC:4_HeatC-PSZ-AC:4_FanNode,  !- Fan Inlet Node Name
   3465     PSZ-AC:4 Supply Equipment Outlet Node,  !- Fan Outlet Node Name
   3466     PSZ-AC:4_OA-PSZ-AC:4_CoolCNode;  !- Setpoint Node or NodeList Name
   3467 
   3468   SetpointManager:MixedAir,
   3469     PSZ-AC:5_CoolC SAT Manager,  !- Name
   3470     Temperature,             !- Control Variable
   3471     PSZ-AC:5 Supply Equipment Outlet Node,  !- Reference Setpoint Node Name
   3472     PSZ-AC:5_HeatC-PSZ-AC:5_FanNode,  !- Fan Inlet Node Name
   3473     PSZ-AC:5 Supply Equipment Outlet Node,  !- Fan Outlet Node Name
   3474     PSZ-AC:5_CoolC-PSZ-AC:5_HeatCNode;  !- Setpoint Node or NodeList Name
   3475 
   3476   SetpointManager:MixedAir,
   3477     PSZ-AC:5_HeatC MixedAir Manager,  !- Name
   3478     Temperature,             !- Control Variable
   3479     PSZ-AC:5 Supply Equipment Outlet Node,  !- Reference Setpoint Node Name
   3480     PSZ-AC:5_HeatC-PSZ-AC:5_FanNode,  !- Fan Inlet Node Name
   3481     PSZ-AC:5 Supply Equipment Outlet Node,  !- Fan Outlet Node Name
   3482     PSZ-AC:5_HeatC-PSZ-AC:5_FanNode;  !- Setpoint Node or NodeList Name
   3483 
   3484   SetpointManager:MixedAir,
   3485     PSZ-AC:5_OAMixed Air Temp Manager,  !- Name
   3486     Temperature,             !- Control Variable
   3487     PSZ-AC:5 Supply Equipment Outlet Node,  !- Reference Setpoint Node Name
   3488     PSZ-AC:5_HeatC-PSZ-AC:5_FanNode,  !- Fan Inlet Node Name
   3489     PSZ-AC:5 Supply Equipment Outlet Node,  !- Fan Outlet Node Name
   3490     PSZ-AC:5_OA-PSZ-AC:5_CoolCNode;  !- Setpoint Node or NodeList Name
   3491 
   3492   AirLoopHVAC:SupplyPath,
   3493     PSZ-AC:1,                !- Name
   3494     PSZ-AC:1 Zone Equipment Inlet Node,  !- Supply Air Path Inlet Node Name
   3495     AirLoopHVAC:ZoneSplitter,!- Component 1 Object Type
   3496     PSZ-AC:1 Supply Air Splitter;  !- Component 1 Name
   3497 
   3498   AirLoopHVAC:SupplyPath,
   3499     PSZ-AC:2,                !- Name
   3500     PSZ-AC:2 Zone Equipment Inlet Node,  !- Supply Air Path Inlet Node Name
   3501     AirLoopHVAC:ZoneSplitter,!- Component 1 Object Type
   3502     PSZ-AC:2 Supply Air Splitter;  !- Component 1 Name
   3503 
   3504   AirLoopHVAC:SupplyPath,
   3505     PSZ-AC:3,                !- Name
   3506     PSZ-AC:3 Zone Equipment Inlet Node,  !- Supply Air Path Inlet Node Name
   3507     AirLoopHVAC:ZoneSplitter,!- Component 1 Object Type
   3508     PSZ-AC:3 Supply Air Splitter;  !- Component 1 Name
   3509 
   3510   AirLoopHVAC:SupplyPath,
   3511     PSZ-AC:4,                !- Name
   3512     PSZ-AC:4 Zone Equipment Inlet Node,  !- Supply Air Path Inlet Node Name
   3513     AirLoopHVAC:ZoneSplitter,!- Component 1 Object Type
   3514     PSZ-AC:4 Supply Air Splitter;  !- Component 1 Name
   3515 
   3516   AirLoopHVAC:SupplyPath,
   3517     PSZ-AC:5,                !- Name
   3518     PSZ-AC:5 Zone Equipment Inlet Node,  !- Supply Air Path Inlet Node Name
   3519     AirLoopHVAC:ZoneSplitter,!- Component 1 Object Type
   3520     PSZ-AC:5 Supply Air Splitter;  !- Component 1 Name
   3521 
   3522   AirLoopHVAC:ZoneSplitter,
   3523     PSZ-AC:1 Supply Air Splitter,  !- Name
   3524     PSZ-AC:1 Zone Equipment Inlet Node,  !- Inlet Node Name
   3525     Core_ZN Direct Air Inlet Node Name;  !- Outlet 1 Node Name
   3526 
   3527   AirLoopHVAC:ZoneSplitter,
   3528     PSZ-AC:2 Supply Air Splitter,  !- Name
   3529     PSZ-AC:2 Zone Equipment Inlet Node,  !- Inlet Node Name
   3530     Perimeter_ZN_1 Direct Air Inlet Node Name;  !- Outlet 1 Node Name
   3531 
   3532   AirLoopHVAC:ZoneSplitter,
   3533     PSZ-AC:3 Supply Air Splitter,  !- Name
   3534     PSZ-AC:3 Zone Equipment Inlet Node,  !- Inlet Node Name
   3535     Perimeter_ZN_2 Direct Air Inlet Node Name;  !- Outlet 1 Node Name
   3536 
   3537   AirLoopHVAC:ZoneSplitter,
   3538     PSZ-AC:4 Supply Air Splitter,  !- Name
   3539     PSZ-AC:4 Zone Equipment Inlet Node,  !- Inlet Node Name
   3540     Perimeter_ZN_3 Direct Air Inlet Node Name;  !- Outlet 1 Node Name
   3541 
   3542   AirLoopHVAC:ZoneSplitter,
   3543     PSZ-AC:5 Supply Air Splitter,  !- Name
   3544     PSZ-AC:5 Zone Equipment Inlet Node,  !- Inlet Node Name
   3545     Perimeter_ZN_4 Direct Air Inlet Node Name;  !- Outlet 1 Node Name
   3546 
   3547   AirLoopHVAC:ReturnPath,
   3548     PSZ-AC:1 Return Air Path,!- Name
   3549     PSZ-AC:1 Zone Equipment Outlet Node,  !- Return Air Path Outlet Node Name
   3550     AirLoopHVAC:ZoneMixer,   !- Component 1 Object Type
   3551     PSZ-AC:1 Return Air Mixer;  !- Component 1 Name
   3552 
   3553   AirLoopHVAC:ReturnPath,
   3554     PSZ-AC:2 Return Air Path,!- Name
   3555     PSZ-AC:2 Zone Equipment Outlet Node,  !- Return Air Path Outlet Node Name
   3556     AirLoopHVAC:ZoneMixer,   !- Component 1 Object Type
   3557     PSZ-AC:2 Return Air Mixer;  !- Component 1 Name
   3558 
   3559   AirLoopHVAC:ReturnPath,
   3560     PSZ-AC:3 Return Air Path,!- Name
   3561     PSZ-AC:3 Zone Equipment Outlet Node,  !- Return Air Path Outlet Node Name
   3562     AirLoopHVAC:ZoneMixer,   !- Component 1 Object Type
   3563     PSZ-AC:3 Return Air Mixer;  !- Component 1 Name
   3564 
   3565   AirLoopHVAC:ReturnPath,
   3566     PSZ-AC:4 Return Air Path,!- Name
   3567     PSZ-AC:4 Zone Equipment Outlet Node,  !- Return Air Path Outlet Node Name
   3568     AirLoopHVAC:ZoneMixer,   !- Component 1 Object Type
   3569     PSZ-AC:4 Return Air Mixer;  !- Component 1 Name
   3570 
   3571   AirLoopHVAC:ReturnPath,
   3572     PSZ-AC:5 Return Air Path,!- Name
   3573     PSZ-AC:5 Zone Equipment Outlet Node,  !- Return Air Path Outlet Node Name
   3574     AirLoopHVAC:ZoneMixer,   !- Component 1 Object Type
   3575     PSZ-AC:5 Return Air Mixer;  !- Component 1 Name
   3576 
   3577   AirLoopHVAC:ZoneMixer,
   3578     PSZ-AC:1 Return Air Mixer,  !- Name
   3579     PSZ-AC:1 Zone Equipment Outlet Node,  !- Outlet Node Name
   3580     Core_ZN Return Air Node Name;  !- Inlet 1 Node Name
   3581 
   3582   AirLoopHVAC:ZoneMixer,
   3583     PSZ-AC:2 Return Air Mixer,  !- Name
   3584     PSZ-AC:2 Zone Equipment Outlet Node,  !- Outlet Node Name
   3585     Perimeter_ZN_1 Return Air Node Name;  !- Inlet 1 Node Name
   3586 
   3587   AirLoopHVAC:ZoneMixer,
   3588     PSZ-AC:3 Return Air Mixer,  !- Name
   3589     PSZ-AC:3 Zone Equipment Outlet Node,  !- Outlet Node Name
   3590     Perimeter_ZN_2 Return Air Node Name;  !- Inlet 1 Node Name
   3591 
   3592   AirLoopHVAC:ZoneMixer,
   3593     PSZ-AC:4 Return Air Mixer,  !- Name
   3594     PSZ-AC:4 Zone Equipment Outlet Node,  !- Outlet Node Name
   3595     Perimeter_ZN_3 Return Air Node Name;  !- Inlet 1 Node Name
   3596 
   3597   AirLoopHVAC:ZoneMixer,
   3598     PSZ-AC:5 Return Air Mixer,  !- Name
   3599     PSZ-AC:5 Zone Equipment Outlet Node,  !- Outlet Node Name
   3600     Perimeter_ZN_4 Return Air Node Name;  !- Inlet 1 Node Name
   3601 
   3602 ! ***SCHEDULES***
   3603 
   3604   Schedule:Compact,
   3605     CLGSETP_SCH,             !- Name
   3606     Temperature,             !- Schedule Type Limits Name
   3607     Through: 12/31,          !- Field 1
   3608     For: Weekdays SummerDesignDay, !- Field 2
   3609     Until: 06:00,26.7,       !- Field 3
   3610     Until: 22:00,24.0,       !- Field 5
   3611     Until: 24:00,26.7,       !- Field 7
   3612     For: Saturday,           !- Field 9
   3613     Until: 06:00,26.7,       !- Field 10
   3614     Until: 18:00,24.0,       !- Field 12
   3615     Until: 24:00,26.7,       !- Field 14
   3616     For: AllOtherDays,       !- Field 16
   3617     Until: 24:00,26.7;       !- Field 17
   3618 
   3619   Schedule:Compact,
   3620     HTGSETP_SCH,             !- Name
   3621     Temperature,             !- Schedule Type Limits Name
   3622     Through: 12/31,          !- Field 1
   3623     For: Weekdays,           !- Field 2
   3624     Until: 06:00,15.6,       !- Field 3
   3625     Until: 22:00,21.0,       !- Field 5
   3626     Until: 24:00,15.6,       !- Field 7
   3627     For: Saturday,           !- Field 9
   3628     Until: 06:00,15.6,       !- Field 10
   3629     Until: 18:00,21.0,       !- Field 12
   3630     Until: 24:00,15.6,       !- Field 14
   3631     For: WinterDesignDay,    !- Field 16
   3632     Until: 24:00,21.0,       !- Field 17
   3633     For: AllOtherDays,       !- Field 19
   3634     Until: 24:00,15.6;       !- Field 20
   3635 
   3636   Schedule:Compact,
   3637     MinOA_Sched,             !- Name
   3638     Fraction,                !- Schedule Type Limits Name
   3639     Through: 12/31,          !- Field 1
   3640     For: Weekdays SummerDesignDay, !- Field 2
   3641     Until: 07:00,0.0,        !- Field 3
   3642     Until: 22:00,1.0,        !- Field 5
   3643     Until: 24:00,0.0,        !- Field 7
   3644     For: Saturday WinterDesignDay, !- Field 9
   3645     Until: 07:00,0.0,        !- Field 10
   3646     Until: 18:00,1.0,        !- Field 12
   3647     Until: 24:00,0.0,        !- Field 14
   3648     For: AllOtherDays,       !- Field 16
   3649     Until: 24:00,0.0;        !- Field 17
   3650 
   3651   Schedule:Compact,
   3652     Dual Zone Control Type Sched,  !- Name
   3653     Control Type,            !- Schedule Type Limits Name
   3654     Through: 12/31,          !- Field 1
   3655     For: AllDays,            !- Field 2
   3656     Until: 24:00,4;          !- Field 3
   3657 
   3658   Schedule:Compact,
   3659     HVACOperationSchd,       !- Name
   3660     On/Off,                  !- Schedule Type Limits Name
   3661     Through: 12/31,          !- Field 1
   3662     For: Weekdays SummerDesignDay, !- Field 2
   3663     Until: 06:00,0.0,        !- Field 3
   3664     Until: 22:00,1.0,        !- Field 5
   3665     Until: 24:00,0.0,        !- Field 7
   3666     For: Saturday WinterDesignDay, !- Field 9
   3667     Until: 06:00,0.0,        !- Field 10
   3668     Until: 18:00,1.0,        !- Field 12
   3669     Until: 24:00,0.0,        !- Field 14
   3670     For: AllOtherDays,       !- Field 16
   3671     Until: 24:00,0.0;        !- Field 17
   3672 
   3673 ! ***SWH EQUIPMENT***
   3674 
   3675   WaterHeater:Mixed,
   3676     SWHSys1 Water Heater,    !- Name
   3677     0.1514,                  !- Tank Volume {m3}
   3678     SWHSys1 Water Heater Setpoint Temperature Schedule Name,  !- Setpoint Temperature Schedule Name
   3679     2.0,                     !- Deadband Temperature Difference {deltaC}
   3680     82.2222,                 !- Maximum Temperature Limit {C}
   3681     Cycle,                   !- Heater Control Type
   3682     845000,                  !- Heater Maximum Capacity {W}
   3683     ,                        !- Heater Minimum Capacity {W}
   3684     ,                        !- Heater Ignition Minimum Flow Rate {m3/s}
   3685     ,                        !- Heater Ignition Delay {s}
   3686     NATURALGAS,              !- Heater Fuel Type
   3687     0.8,                     !- Heater Thermal Efficiency
   3688     ,                        !- Part Load Factor Curve Name
   3689     20,                      !- Off Cycle Parasitic Fuel Consumption Rate {W}
   3690     NATURALGAS,              !- Off Cycle Parasitic Fuel Type
   3691     0.8,                     !- Off Cycle Parasitic Heat Fraction to Tank
   3692     ,                        !- On Cycle Parasitic Fuel Consumption Rate {W}
   3693     NATURALGAS,              !- On Cycle Parasitic Fuel Type
   3694     ,                        !- On Cycle Parasitic Heat Fraction to Tank
   3695     SCHEDULE,                !- Ambient Temperature Indicator
   3696     SWHSys1 Water Heater Ambient Temperature Schedule Name,  !- Ambient Temperature Schedule Name
   3697     ,                        !- Ambient Temperature Zone Name
   3698     ,                        !- Ambient Temperature Outdoor Air Node Name
   3699     6.0,                     !- Off Cycle Loss Coefficient to Ambient Temperature {W/K}
   3700     ,                        !- Off Cycle Loss Fraction to Zone
   3701     6.0,                     !- On Cycle Loss Coefficient to Ambient Temperature {W/K}
   3702     ,                        !- On Cycle Loss Fraction to Zone
   3703     ,                        !- Peak Use Flow Rate {m3/s}
   3704     ,                        !- Use Flow Rate Fraction Schedule Name
   3705     ,                        !- Cold Water Supply Temperature Schedule Name
   3706     SWHSys1 Pump-SWHSys1 Water HeaterNode,  !- Use Side Inlet Node Name
   3707     SWHSys1 Supply Equipment Outlet Node,  !- Use Side Outlet Node Name
   3708     1.0,                     !- Use Side Effectiveness
   3709     ,                        !- Source Side Inlet Node Name
   3710     ,                        !- Source Side Outlet Node Name
   3711     1.0,                     !- Source Side Effectiveness
   3712     AUTOSIZE,                !- Use Side Design Flow Rate {m3/s}
   3713     AUTOSIZE,                !- Source Side Design Flow Rate {m3/s}
   3714     1.5;                     !- Indirect Water Heating Recovery Time {hr}
   3715 
   3716   Pump:ConstantSpeed,
   3717     SWHSys1 Pump,            !- Name
   3718     SWHSys1 Supply Inlet Node,  !- Inlet Node Name
   3719     SWHSys1 Pump-SWHSys1 Water HeaterNodeviaConnector,  !- Outlet Node Name
   3720     AUTOSIZE,                !- Rated Flow Rate {m3/s}
   3721     0.001,                   !- Rated Pump Head {Pa}
   3722     AUTOSIZE,                !- Rated Power Consumption {W}
   3723     1,                       !- Motor Efficiency
   3724     0.0,                     !- Fraction of Motor Inefficiencies to Fluid Stream
   3725     Intermittent,            !- Pump Control Type
   3726     ;                        !- Pump Flow Rate Schedule Name
   3727 
   3728   WaterUse:Equipment,
   3729     Core_ZN Water Equipment, !- Name
   3730     ,                        !- End-Use Subcategory
   3731     3.15e-006,               !- Peak Flow Rate {m3/s}
   3732     BLDG_SWH_SCH,            !- Flow Rate Fraction Schedule Name
   3733     Water Equipment Temp Sched,  !- Target Temperature Schedule Name
   3734     Water Equipment Hot Supply Temp Sched,  !- Hot Water Supply Temperature Schedule Name
   3735     ,                        !- Cold Water Supply Temperature Schedule Name
   3736     Core_ZN,                 !- Zone Name
   3737     Water Equipment Sensible fract sched,  !- Sensible Fraction Schedule Name
   3738     Water Equipment Latent fract sched;  !- Latent Fraction Schedule Name
   3739 
   3740   PlantEquipmentList,
   3741     SWHSys1 Equipment List,  !- Name
   3742     WaterHeater:Mixed,       !- Equipment 1 Object Type
   3743     SWHSys1 Water Heater;    !- Equipment 1 Name
   3744 
   3745 ! ***SWH SIZING & CONTROLS***
   3746 
   3747   Sizing:Plant,
   3748     SWHSys1,                 !- Plant or Condenser Loop Name
   3749     Heating,                 !- Loop Type
   3750     60,                      !- Design Loop Exit Temperature {C}
   3751     5.0;                     !- Loop Design Temperature Difference {deltaC}
   3752 
   3753   SetpointManager:Scheduled,
   3754     SWHSys1 Loop Setpoint Manager,  !- Name
   3755     Temperature,             !- Control Variable
   3756     SWHSys1-Loop-Temp-Schedule,  !- Schedule Name
   3757     SWHSys1 Supply Outlet Node;  !- Setpoint Node or NodeList Name
   3758 
   3759   PlantEquipmentOperationSchemes,
   3760     SWHSys1 Loop Operation Scheme List,  !- Name
   3761     PlantEquipmentOperation:HeatingLoad,  !- Control Scheme 1 Object Type
   3762     SWHSys1 Operation Scheme,!- Control Scheme 1 Name
   3763     ALWAYS_ON;               !- Control Scheme 1 Schedule Name
   3764 
   3765   PlantEquipmentOperation:HeatingLoad,
   3766     SWHSys1 Operation Scheme,!- Name
   3767     0.0,                     !- Load Range 1 Lower Limit {W}
   3768     1000000000000000,        !- Load Range 1 Upper Limit {W}
   3769     SWHSys1 Equipment List;  !- Range 1 Equipment List Name
   3770 
   3771 ! ***SWH LOOP***
   3772 
   3773   PlantLoop,
   3774     SWHSys1,                 !- Name
   3775     Water,                   !- Fluid Type
   3776     ,                        !- User Defined Fluid Type
   3777     SWHSys1 Loop Operation Scheme List,  !- Plant Equipment Operation Scheme Name
   3778     SWHSys1 Supply Outlet Node,  !- Loop Temperature Setpoint Node Name
   3779     60.0,                    !- Maximum Loop Temperature {C}
   3780     10.0,                    !- Minimum Loop Temperature {C}
   3781     AUTOSIZE,                !- Maximum Loop Flow Rate {m3/s}
   3782     0.0,                     !- Minimum Loop Flow Rate {m3/s}
   3783     AUTOSIZE,                !- Plant Loop Volume {m3}
   3784     SWHSys1 Supply Inlet Node,  !- Plant Side Inlet Node Name
   3785     SWHSys1 Supply Outlet Node,  !- Plant Side Outlet Node Name
   3786     SWHSys1 Supply Branches, !- Plant Side Branch List Name
   3787     SWHSys1 Supply Connectors,  !- Plant Side Connector List Name
   3788     SWHSys1 Demand Inlet Node,  !- Demand Side Inlet Node Name
   3789     SWHSys1 Demand Outlet Node,  !- Demand Side Outlet Node Name
   3790     SWHSys1 Demand Branches, !- Demand Side Branch List Name
   3791     SWHSys1 Demand Connectors,  !- Demand Side Connector List Name
   3792     Optimal;                 !- Load Distribution Scheme
   3793 
   3794 ! ***SWH CONNECTIONS***
   3795 
   3796   BranchList,
   3797     SWHSys1 Demand Branches, !- Name
   3798     SWHSys1 Demand Inlet Branch,  !- Branch 1 Name
   3799     SWHSys1 Demand Load Branch 1,  !- Branch 2 Name
   3800     SWHSys1 Demand Bypass Branch,  !- Branch 3 Name
   3801     SWHSys1 Demand Outlet Branch;  !- Branch 4 Name
   3802 
   3803   BranchList,
   3804     SWHSys1 Supply Branches, !- Name
   3805     SWHSys1 Supply Inlet Branch,  !- Branch 1 Name
   3806     SWHSys1 Supply Equipment Branch,  !- Branch 2 Name
   3807     SWHSys1 Supply Equipment Bypass Branch,  !- Branch 3 Name
   3808     SWHSys1 Supply Outlet Branch;  !- Branch 4 Name
   3809 
   3810   Branch,
   3811     SWHSys1 Demand Bypass Branch,  !- Name
   3812     ,                        !- Maximum Flow Rate {m3/s}
   3813     ,                        !- Pressure Drop Curve Name
   3814     Pipe:Adiabatic,          !- Component 1 Object Type
   3815     SWHSys1 Demand Bypass Pipe,  !- Component 1 Name
   3816     SWHSys1 Demand Bypass Pipe Inlet Node,  !- Component 1 Inlet Node Name
   3817     SWHSys1 Demand Bypass Pipe Outlet Node,  !- Component 1 Outlet Node Name
   3818     Bypass;                  !- Component 1 Branch Control Type
   3819 
   3820   Branch,
   3821     SWHSys1 Demand Inlet Branch,  !- Name
   3822     ,                        !- Maximum Flow Rate {m3/s}
   3823     ,                        !- Pressure Drop Curve Name
   3824     Pipe:Adiabatic,          !- Component 1 Object Type
   3825     SWHSys1 Demand Inlet Pipe,  !- Component 1 Name
   3826     SWHSys1 Demand Inlet Node,  !- Component 1 Inlet Node Name
   3827     SWHSys1 Demand Inlet Pipe-SWHSys1 Demand Mixer,  !- Component 1 Outlet Node Name
   3828     Passive;                 !- Component 1 Branch Control Type
   3829 
   3830   Branch,
   3831     SWHSys1 Demand Load Branch 1,  !- Name
   3832     ,                        !- Maximum Flow Rate {m3/s}
   3833     ,                        !- Pressure Drop Curve Name
   3834     WaterUse:Connections,    !- Component 1 Object Type
   3835     Core_ZN Water Equipment, !- Component 1 Name
   3836     Core_ZN Water Equipment Water Inlet Node,  !- Component 1 Inlet Node Name
   3837     Core_ZN Water Equipment Water Outlet Node,  !- Component 1 Outlet Node Name
   3838     Active;                  !- Component 1 Branch Control Type
   3839 
   3840   Branch,
   3841     SWHSys1 Demand Outlet Branch,  !- Name
   3842     ,                        !- Maximum Flow Rate {m3/s}
   3843     ,                        !- Pressure Drop Curve Name
   3844     Pipe:Adiabatic,          !- Component 1 Object Type
   3845     SWHSys1 Demand Outlet Pipe,  !- Component 1 Name
   3846     SWHSys1 Demand Mixer-SWHSys1 Demand Outlet Pipe,  !- Component 1 Inlet Node Name
   3847     SWHSys1 Demand Outlet Node,  !- Component 1 Outlet Node Name
   3848     Passive;                 !- Component 1 Branch Control Type
   3849 
   3850   Branch,
   3851     SWHSys1 Supply Equipment Branch,  !- Name
   3852     ,                        !- Maximum Flow Rate {m3/s}
   3853     ,                        !- Pressure Drop Curve Name
   3854     WaterHeater:Mixed,       !- Component 1 Object Type
   3855     SWHSys1 Water Heater,    !- Component 1 Name
   3856     SWHSys1 Pump-SWHSys1 Water HeaterNode,  !- Component 1 Inlet Node Name
   3857     SWHSys1 Supply Equipment Outlet Node,  !- Component 1 Outlet Node Name
   3858     Active;                  !- Component 1 Branch Control Type
   3859 
   3860   Branch,
   3861     SWHSys1 Supply Equipment Bypass Branch,  !- Name
   3862     ,                        !- Maximum Flow Rate {m3/s}
   3863     ,                        !- Pressure Drop Curve Name
   3864     Pipe:Adiabatic,          !- Component 1 Object Type
   3865     SWHSys1 Supply Equipment Bypass Pipe,  !- Component 1 Name
   3866     SWHSys1 Supply Equip Bypass Inlet Node,  !- Component 1 Inlet Node Name
   3867     SWHSys1 Supply Equip Bypass Outlet Node,  !- Component 1 Outlet Node Name
   3868     Bypass;                  !- Component 1 Branch Control Type
   3869 
   3870   Branch,
   3871     SWHSys1 Supply Inlet Branch,  !- Name
   3872     ,                        !- Maximum Flow Rate {m3/s}
   3873     ,                        !- Pressure Drop Curve Name
   3874     Pump:ConstantSpeed,      !- Component 1 Object Type
   3875     SWHSys1 Pump,            !- Component 1 Name
   3876     SWHSys1 Supply Inlet Node,  !- Component 1 Inlet Node Name
   3877     SWHSys1 Pump-SWHSys1 Water HeaterNodeviaConnector,  !- Component 1 Outlet Node Name
   3878     Active;                  !- Component 1 Branch Control Type
   3879 
   3880   Branch,
   3881     SWHSys1 Supply Outlet Branch,  !- Name
   3882     ,                        !- Maximum Flow Rate {m3/s}
   3883     ,                        !- Pressure Drop Curve Name
   3884     Pipe:Adiabatic,          !- Component 1 Object Type
   3885     SWHSys1 Supply Outlet Pipe,  !- Component 1 Name
   3886     SWHSys1 Supply Mixer-SWHSys1 Supply Outlet Pipe,  !- Component 1 Inlet Node Name
   3887     SWHSys1 Supply Outlet Node,  !- Component 1 Outlet Node Name
   3888     Passive;                 !- Component 1 Branch Control Type
   3889 
   3890   ConnectorList,
   3891     SWHSys1 Demand Connectors,  !- Name
   3892     Connector:Splitter,      !- Connector 1 Object Type
   3893     SWHSys1 Demand Splitter, !- Connector 1 Name
   3894     Connector:Mixer,         !- Connector 2 Object Type
   3895     SWHSys1 Demand Mixer;    !- Connector 2 Name
   3896 
   3897   ConnectorList,
   3898     SWHSys1 Supply Connectors,  !- Name
   3899     Connector:Splitter,      !- Connector 1 Object Type
   3900     SWHSys1 Supply Splitter, !- Connector 1 Name
   3901     Connector:Mixer,         !- Connector 2 Object Type
   3902     SWHSys1 Supply Mixer;    !- Connector 2 Name
   3903 
   3904   WaterUse:Connections,
   3905     Core_ZN Water Equipment, !- Name
   3906     Core_ZN Water Equipment Water Inlet Node,  !- Inlet Node Name
   3907     Core_ZN Water Equipment Water Outlet Node,  !- Outlet Node Name
   3908     ,                        !- Supply Water Storage Tank Name
   3909     ,                        !- Reclamation Water Storage Tank Name
   3910     ,                        !- Hot Water Supply Temperature Schedule Name
   3911     ,                        !- Cold Water Supply Temperature Schedule Name
   3912     ,                        !- Drain Water Heat Exchanger Type
   3913     ,                        !- Drain Water Heat Exchanger Destination
   3914     ,                        !- Drain Water Heat Exchanger U-Factor Times Area {W/K}
   3915     Core_ZN Water Equipment; !- Water Use Equipment 1 Name
   3916 
   3917   Connector:Splitter,
   3918     SWHSys1 Demand Splitter, !- Name
   3919     SWHSys1 Demand Inlet Branch,  !- Inlet Branch Name
   3920     SWHSys1 Demand Load Branch 1,  !- Outlet Branch 1 Name
   3921     SWHSys1 Demand Bypass Branch;  !- Outlet Branch 2 Name
   3922 
   3923   Connector:Splitter,
   3924     SWHSys1 Supply Splitter, !- Name
   3925     SWHSys1 Supply Inlet Branch,  !- Inlet Branch Name
   3926     SWHSys1 Supply Equipment Branch,  !- Outlet Branch 1 Name
   3927     SWHSys1 Supply Equipment Bypass Branch;  !- Outlet Branch 2 Name
   3928 
   3929   Connector:Mixer,
   3930     SWHSys1 Demand Mixer,    !- Name
   3931     SWHSys1 Demand Outlet Branch,  !- Outlet Branch Name
   3932     SWHSys1 Demand Load Branch 1,  !- Inlet Branch 1 Name
   3933     SWHSys1 Demand Bypass Branch;  !- Inlet Branch 2 Name
   3934 
   3935   Connector:Mixer,
   3936     SWHSys1 Supply Mixer,    !- Name
   3937     SWHSys1 Supply Outlet Branch,  !- Outlet Branch Name
   3938     SWHSys1 Supply Equipment Branch,  !- Inlet Branch 1 Name
   3939     SWHSys1 Supply Equipment Bypass Branch;  !- Inlet Branch 2 Name
   3940 
   3941   Pipe:Adiabatic,
   3942     SWHSys1 Demand Bypass Pipe,  !- Name
   3943     SWHSys1 Demand Bypass Pipe Inlet Node,  !- Inlet Node Name
   3944     SWHSys1 Demand Bypass Pipe Outlet Node;  !- Outlet Node Name
   3945 
   3946   Pipe:Adiabatic,
   3947     SWHSys1 Demand Inlet Pipe,  !- Name
   3948     SWHSys1 Demand Inlet Node,  !- Inlet Node Name
   3949     SWHSys1 Demand Inlet Pipe-SWHSys1 Demand Mixer;  !- Outlet Node Name
   3950 
   3951   Pipe:Adiabatic,
   3952     SWHSys1 Demand Outlet Pipe,  !- Name
   3953     SWHSys1 Demand Mixer-SWHSys1 Demand Outlet Pipe,  !- Inlet Node Name
   3954     SWHSys1 Demand Outlet Node;  !- Outlet Node Name
   3955 
   3956   Pipe:Adiabatic,
   3957     SWHSys1 Supply Equipment Bypass Pipe,  !- Name
   3958     SWHSys1 Supply Equip Bypass Inlet Node,  !- Inlet Node Name
   3959     SWHSys1 Supply Equip Bypass Outlet Node;  !- Outlet Node Name
   3960 
   3961   Pipe:Adiabatic,
   3962     SWHSys1 Supply Outlet Pipe,  !- Name
   3963     SWHSys1 Supply Mixer-SWHSys1 Supply Outlet Pipe,  !- Inlet Node Name
   3964     SWHSys1 Supply Outlet Node;  !- Outlet Node Name
   3965 
   3966 ! ***SWH SCHEDULES***
   3967 
   3968   Schedule:Compact,
   3969     BLDG_SWH_SCH,            !- Name
   3970     Fraction,                !- Schedule Type Limits Name
   3971     Through: 12/31,          !- Field 1
   3972     For: Weekdays SummerDesignDay, !- Field 2
   3973     Until: 05:00,0.05,       !- Field 3
   3974     Until: 06:00,0.08,       !- Field 5
   3975     Until: 07:00,0.07,       !- Field 7
   3976     Until: 08:00,0.19,       !- Field 9
   3977     Until: 09:00,0.35,       !- Field 11
   3978     Until: 10:00,0.38,       !- Field 13
   3979     Until: 11:00,0.39,       !- Field 15
   3980     Until: 12:00,0.47,       !- Field 17
   3981     Until: 13:00,0.57,       !- Field 19
   3982     Until: 14:00,0.54,       !- Field 21
   3983     Until: 15:00,0.34,       !- Field 23
   3984     Until: 16:00,0.33,       !- Field 25
   3985     Until: 17:00,0.44,       !- Field 27
   3986     Until: 18:00,0.26,       !- Field 29
   3987     Until: 19:00,0.21,       !- Field 31
   3988     Until: 20:00,0.15,       !- Field 33
   3989     Until: 21:00,0.17,       !- Field 35
   3990     Until: 22:00,0.08,       !- Field 37
   3991     Until: 24:00,0.05,       !- Field 39
   3992     For: Saturday WinterDesignDay, !- Field 41
   3993     Until: 05:00,0.05,       !- Field 42
   3994     Until: 06:00,0.08,       !- Field 44
   3995     Until: 07:00,0.07,       !- Field 46
   3996     Until: 08:00,0.11,       !- Field 48
   3997     Until: 09:00,0.15,       !- Field 50
   3998     Until: 10:00,0.21,       !- Field 52
   3999     Until: 11:00,0.19,       !- Field 54
   4000     Until: 12:00,0.23,       !- Field 56
   4001     Until: 13:00,0.20,       !- Field 58
   4002     Until: 14:00,0.19,       !- Field 60
   4003     Until: 15:00,0.15,       !- Field 62
   4004     Until: 16:00,0.13,       !- Field 64
   4005     Until: 17:00,0.14,       !- Field 66
   4006     Until: 21:00,0.07,       !- Field 68
   4007     Until: 22:00,0.09,       !- Field 70
   4008     Until: 24:00,0.05,       !- Field 72
   4009     For: AllOtherDays,       !- Field 74
   4010     Until: 05:00,0.04,       !- Field 75
   4011     Until: 06:00,0.07,       !- Field 77
   4012     Until: 11:00,0.04,       !- Field 79
   4013     Until: 13:00,0.06,       !- Field 81
   4014     Until: 14:00,0.09,       !- Field 83
   4015     Until: 15:00,0.06,       !- Field 85
   4016     Until: 21:00,0.04,       !- Field 87
   4017     Until: 22:00,0.07,       !- Field 89
   4018     Until: 24:00,0.04;       !- Field 91
   4019 
   4020   Schedule:Compact,
   4021     Water Equipment Latent fract sched,  !- Name
   4022     Fraction,                !- Schedule Type Limits Name
   4023     Through: 12/31,          !- Field 1
   4024     For: AllDays,            !- Field 2
   4025     Until: 24:00,0.05;       !- Field 3
   4026 
   4027   Schedule:Compact,
   4028     Water Equipment Sensible fract sched,  !- Name
   4029     Fraction,                !- Schedule Type Limits Name
   4030     Through: 12/31,          !- Field 1
   4031     For: AllDays,            !- Field 2
   4032     Until: 24:00,0.2;        !- Field 3
   4033 
   4034   Schedule:Compact,
   4035     SWHSys1 Water Heater Ambient Temperature Schedule Name,  !- Name
   4036     Temperature,             !- Schedule Type Limits Name
   4037     Through: 12/31,          !- Field 1
   4038     For: AllDays,            !- Field 2
   4039     Until: 24:00,22.0;       !- Field 3
   4040 
   4041   Schedule:Compact,
   4042     Water Equipment Temp Sched,  !- Name
   4043     Temperature,             !- Schedule Type Limits Name
   4044     Through: 12/31,          !- Field 1
   4045     For: AllDays,            !- Field 2
   4046     Until: 24:00,43.3;       !- Field 3
   4047 
   4048   Schedule:Compact,
   4049     Water Equipment Hot Supply Temp Sched,  !- Name
   4050     Temperature,             !- Schedule Type Limits Name
   4051     Through: 12/31,          !- Field 1
   4052     For: AllDays,            !- Field 2
   4053     Until: 24:00,43.3;       !- Field 3
   4054 
   4055   Schedule:Compact,
   4056     SWHSys1 Water Heater Setpoint Temperature Schedule Name,  !- Name
   4057     Temperature,             !- Schedule Type Limits Name
   4058     Through: 12/31,          !- Field 1
   4059     For: AllDays,            !- Field 2
   4060     Until: 24:00,60.0;       !- Field 3
   4061 
   4062   Schedule:Compact,
   4063     SWHSys1-Loop-Temp-Schedule,  !- Name
   4064     Temperature,             !- Schedule Type Limits Name
   4065     Through: 12/31,          !- Field 1
   4066     For: AllDays,            !- Field 2
   4067     Until: 24:00,60.0;       !- Field 3
   4068 
   4069 ! ***ECONOMICS***
   4070 !  VA_EIAMonthlyRateGas,  Source EIA historical Nov2003 thru Oct2004
   4071 !  VirginiaElec_GS-1SmallGenServ   Source T.A.P. effective 2004-01-01
   4072 !  VirginiaElec_GS-2MediumDemand   Source T.A.P. effective 2004-01-01
   4073 !  VirginiaElec_GS-3LargeOnPeak    source T.A.P. effective 2004-01-01
   4074 
   4075   Schedule:Compact,
   4076     VirginiaElectSeasonSched,!- Name
   4077     Number,                  !- Schedule Type Limits Name
   4078     Through: 5/31,           !- Field 1
   4079     For: AllDays,            !- Field 2
   4080     Until: 24:00,1,          !- Field 3
   4081     Through: 9/30,           !- Field 5
   4082     For: AllDays,            !- Field 6
   4083     Until: 24:00,3,          !- Field 7
   4084     Through: 12/31,          !- Field 9
   4085     For: AllDays,            !- Field 10
   4086     Until: 24:00,1;          !- Field 11
   4087 
   4088   Schedule:Compact,
   4089     VirginiaElectTOUSched,   !- Name
   4090     Number,                  !- Schedule Type Limits Name
   4091     Through: 5/31,           !- Field 1
   4092     For: WeekDays,           !- Field 2
   4093     Until: 10:00,3,          !- Field 3
   4094     Until: 22:00,1,          !- Field 5
   4095     Until: 24:00,3,          !- Field 7
   4096     For: AllOtherDays,       !- Field 9
   4097     Until: 24:00,3,          !- Field 10
   4098     Through: 9/30,           !- Field 12
   4099     For: WeekDays,           !- Field 13
   4100     Until: 8:00,3,           !- Field 14
   4101     Until: 22:00,1,          !- Field 16
   4102     Until: 24:00,3,          !- Field 18
   4103     For: AllOtherDays,       !- Field 20
   4104     Until: 24:00,3,          !- Field 21
   4105     Through: 12/31,          !- Field 23
   4106     For: WeekDays,           !- Field 24
   4107     Until: 10:00,3,          !- Field 25
   4108     Until: 22:00,1,          !- Field 27
   4109     Until: 24:00,3,          !- Field 29
   4110     For: AllOtherDays,       !- Field 31
   4111     Until: 24:00,3;          !- Field 32
   4112 
   4113   UtilityCost:Tariff,
   4114     VirginiaElec_GS-3LargeOnPeak,  !- Name
   4115     Electricity:Facility,    !- Output Meter Name
   4116     kWh,                     !- Conversion Factor Choice
   4117     ,                        !- Energy Conversion Factor
   4118     ,                        !- Demand Conversion Factor
   4119     VirginiaElectTOUSched,   !- Time of Use Period Schedule Name
   4120     VirginiaElectSeasonSched,!- Season Schedule Name
   4121     ,                        !- Month Schedule Name
   4122     HalfHour,                !- Demand Window Length
   4123     119.80,                  !- Monthly Charge or Variable Name
   4124     ,                        !- Minimum Monthly Charge or Variable Name
   4125     ,                        !- Real Time Pricing Charge Schedule Name
   4126     ,                        !- Customer Baseline Load Schedule Name
   4127     Comm Elect;              !- Group Name
   4128 
   4129   UtilityCost:Charge:Simple,
   4130     AnnualOn-PeakEnergyCharge,  !- Name
   4131     VirginiaElec_GS-3LargeOnPeak,  !- Tariff Name
   4132     PeakEnergy,              !- Source Variable
   4133     Annual,                  !- Season
   4134     EnergyCharges,           !- Category Variable Name
   4135     0.004;                   !- Cost per Unit Value or Variable Name
   4136 
   4137   UtilityCost:Charge:Simple,
   4138     AnnualOffPeakEnergyCharge,  !- Name
   4139     VirginiaElec_GS-3LargeOnPeak,  !- Tariff Name
   4140     OffPeakEnergy,           !- Source Variable
   4141     Annual,                  !- Season
   4142     EnergyCharges,           !- Category Variable Name
   4143     0.0027;                  !- Cost per Unit Value or Variable Name
   4144 
   4145   UtilityCost:Charge:Simple,
   4146     AnnualAllDayAEnergyCharge,  !- Name
   4147     VirginiaElec_GS-3LargeOnPeak,  !- Tariff Name
   4148     totalEnergy,             !- Source Variable
   4149     Annual,                  !- Season
   4150     EnergyCharges,           !- Category Variable Name
   4151     0.0176;                  !- Cost per Unit Value or Variable Name
   4152 
   4153   UtilityCost:Charge:Simple,
   4154     AnnualAllDayBEnergyCharge,  !- Name
   4155     VirginiaElec_GS-3LargeOnPeak,  !- Tariff Name
   4156     totalEnergy,             !- Source Variable
   4157     Annual,                  !- Season
   4158     EnergyCharges,           !- Category Variable Name
   4159     0.0014;                  !- Cost per Unit Value or Variable Name
   4160 
   4161   UtilityCost:Charge:Simple,
   4162     AnnualDistributionDemandCharge,  !- Name
   4163     VirginiaElec_GS-3LargeOnPeak,  !- Tariff Name
   4164     totalDemand,             !- Source Variable
   4165     Annual,                  !- Season
   4166     DemandCharges,           !- Category Variable Name
   4167     2.12;                    !- Cost per Unit Value or Variable Name
   4168 
   4169   UtilityCost:Charge:Simple,
   4170     OnPeakElectSuppyDemandCharge,  !- Name
   4171     VirginiaElec_GS-3LargeOnPeak,  !- Tariff Name
   4172     peakDemand,              !- Source Variable
   4173     Annual,                  !- Season
   4174     DemandCharges,           !- Category Variable Name
   4175     12.154;                  !- Cost per Unit Value or Variable Name
   4176 
   4177   UtilityCost:Charge:Simple,
   4178     AnnualElecSupplyAdjDemandCharge,  !- Name
   4179     VirginiaElec_GS-3LargeOnPeak,  !- Tariff Name
   4180     totalDemand,             !- Source Variable
   4181     Annual,                  !- Season
   4182     DemandCharges,           !- Category Variable Name
   4183     -0.64;                   !- Cost per Unit Value or Variable Name
   4184 
   4185   UtilityCost:Qualify,
   4186     MinDemand500kw,          !- Name
   4187     VirginiaElec_GS-3LargeOnPeak,  !- Tariff Name
   4188     TotalDemand,             !- Variable Name
   4189     Minimum,                 !- Qualify Type
   4190     500,                     !- Threshold Value or Variable Name
   4191     Annual,                  !- Season
   4192     Count,                   !- Threshold Test
   4193     12;                      !- Number of Months
   4194 
   4195   UtilityCost:Charge:Simple,
   4196     taxofsixPercent,         !- Name
   4197     VirginiaElec_GS-3LargeOnPeak,  !- Tariff Name
   4198     SubTotal,                !- Source Variable
   4199     Annual,                  !- Season
   4200     Taxes,                   !- Category Variable Name
   4201     0.06;                    !- Cost per Unit Value or Variable Name
   4202 
   4203 !end
   4204 
   4205   UtilityCost:Tariff,
   4206     VirginiaElec_GS-2MediumDemand,  !- Name
   4207     Electricity:Facility,    !- Output Meter Name
   4208     kWh,                     !- Conversion Factor Choice
   4209     ,                        !- Energy Conversion Factor
   4210     ,                        !- Demand Conversion Factor
   4211     ,                        !- Time of Use Period Schedule Name
   4212     VirginiaElectSeasonSched,!- Season Schedule Name
   4213     ,                        !- Month Schedule Name
   4214     HalfHour,                !- Demand Window Length
   4215     11.47,                   !- Monthly Charge or Variable Name
   4216     ,                        !- Minimum Monthly Charge or Variable Name
   4217     ,                        !- Real Time Pricing Charge Schedule Name
   4218     ,                        !- Customer Baseline Load Schedule Name
   4219     Comm Elect;              !- Group Name
   4220 
   4221   UtilityCost:Charge:Block,
   4222     AnnualEnergycharge,      !- Name
   4223     VirginiaElec_GS-2MediumDemand,  !- Tariff Name
   4224     TotalEnergy,             !- Source Variable
   4225     Annual,                  !- Season
   4226     EnergyCharges,           !- Category Variable Name
   4227     ,                        !- Remaining Into Variable
   4228     TotalDemand,             !- Block Size Multiplier Value or Variable Name
   4229     150,                     !- Block Size 1 Value or Variable Name
   4230     0.0462,                  !- Block 1 Cost per Unit Value or Variable Name
   4231     300,                     !- Block Size 2 Value or Variable Name
   4232     0.0259,                  !- Block 2 Cost per Unit Value or Variable Name
   4233     450,                     !- Block Size 3 Value or Variable Name
   4234     0.0112,                  !- Block 3 Cost per Unit Value or Variable Name
   4235     remaining,               !- Block Size 4 Value or Variable Name
   4236     0.0027;                  !- Block 4 Cost per Unit Value or Variable Name
   4237 
   4238   UtilityCost:Charge:Simple,
   4239     AnnualFuelRiderAEnergyCharge,  !- Name
   4240     VirginiaElec_GS-2MediumDemand,  !- Tariff Name
   4241     totalEnergy,             !- Source Variable
   4242     Annual,                  !- Season
   4243     EnergyCharges,           !- Category Variable Name
   4244     0.0176;                  !- Cost per Unit Value or Variable Name
   4245 
   4246   UtilityCost:Charge:Simple,
   4247     AnnualFuelRiderBEnergyCharge,  !- Name
   4248     VirginiaElec_GS-2MediumDemand,  !- Tariff Name
   4249     totalEnergy,             !- Source Variable
   4250     Annual,                  !- Season
   4251     EnergyCharges,           !- Category Variable Name
   4252     0.0014;                  !- Cost per Unit Value or Variable Name
   4253 
   4254   UtilityCost:Charge:Simple,
   4255     AnnualDistributionDemandCharge,  !- Name
   4256     VirginiaElec_GS-2MediumDemand,  !- Tariff Name
   4257     totalDemand,             !- Source Variable
   4258     Annual,                  !- Season
   4259     DemandCharges,           !- Category Variable Name
   4260     3.387;                   !- Cost per Unit Value or Variable Name
   4261 
   4262   UtilityCost:Charge:Simple,
   4263     SummerDistributionDemandCharge,  !- Name
   4264     VirginiaElec_GS-2MediumDemand,  !- Tariff Name
   4265     totalDemand,             !- Source Variable
   4266     Summer,                  !- Season
   4267     DemandCharges,           !- Category Variable Name
   4268     2.8440;                  !- Cost per Unit Value or Variable Name
   4269 
   4270   UtilityCost:Charge:Simple,
   4271     WinterDistributionDemandCharge,  !- Name
   4272     VirginiaElec_GS-2MediumDemand,  !- Tariff Name
   4273     totalDemand,             !- Source Variable
   4274     Winter,                  !- Season
   4275     DemandCharges,           !- Category Variable Name
   4276     1.406;                   !- Cost per Unit Value or Variable Name
   4277 
   4278   UtilityCost:Qualify,
   4279     MaxDemand500kw,          !- Name
   4280     VirginiaElec_GS-2MediumDemand,  !- Tariff Name
   4281     TotalDemand,             !- Variable Name
   4282     Maximum,                 !- Qualify Type
   4283     500,                     !- Threshold Value or Variable Name
   4284     Annual,                  !- Season
   4285     Count,                   !- Threshold Test
   4286     1;                       !- Number of Months
   4287 
   4288   UtilityCost:Qualify,
   4289     MinDemand30kw,           !- Name
   4290     VirginiaElec_GS-2MediumDemand,  !- Tariff Name
   4291     TotalDemand,             !- Variable Name
   4292     Minimum,                 !- Qualify Type
   4293     30,                      !- Threshold Value or Variable Name
   4294     Annual,                  !- Season
   4295     Count,                   !- Threshold Test
   4296     12;                      !- Number of Months
   4297 
   4298   UtilityCost:Charge:Simple,
   4299     taxofsixPercent,         !- Name
   4300     VirginiaElec_GS-2MediumDemand,  !- Tariff Name
   4301     SubTotal,                !- Source Variable
   4302     Annual,                  !- Season
   4303     Taxes,                   !- Category Variable Name
   4304     0.06;                    !- Cost per Unit Value or Variable Name
   4305 
   4306 !end VirginiaElec_GS-2MediumDemand
   4307 
   4308   UtilityCost:Tariff,
   4309     VirginiaElec_GS-1SmallGenServ,  !- Name
   4310     Electricity:Facility,    !- Output Meter Name
   4311     kWh,                     !- Conversion Factor Choice
   4312     ,                        !- Energy Conversion Factor
   4313     ,                        !- Demand Conversion Factor
   4314     ,                        !- Time of Use Period Schedule Name
   4315     VirginiaElectSeasonSched,!- Season Schedule Name
   4316     ,                        !- Month Schedule Name
   4317     HalfHour,                !- Demand Window Length
   4318     11.47,                   !- Monthly Charge or Variable Name
   4319     ,                        !- Minimum Monthly Charge or Variable Name
   4320     ,                        !- Real Time Pricing Charge Schedule Name
   4321     ,                        !- Customer Baseline Load Schedule Name
   4322     Comm Elect;              !- Group Name
   4323 
   4324   UtilityCost:Charge:Block,
   4325     SummerEnergycharge,      !- Name
   4326     VirginiaElec_GS-1SmallGenServ,  !- Tariff Name
   4327     TotalEnergy,             !- Source Variable
   4328     Summer,                  !- Season
   4329     EnergyCharges,           !- Category Variable Name
   4330     ,                        !- Remaining Into Variable
   4331     ,                        !- Block Size Multiplier Value or Variable Name
   4332     1400,                    !- Block Size 1 Value or Variable Name
   4333     0.0574,                  !- Block 1 Cost per Unit Value or Variable Name
   4334     remaining,               !- Block Size 2 Value or Variable Name
   4335     0.0629;                  !- Block 2 Cost per Unit Value or Variable Name
   4336 
   4337   UtilityCost:Charge:Block,
   4338     WinterEnergycharge,      !- Name
   4339     VirginiaElec_GS-1SmallGenServ,  !- Tariff Name
   4340     TotalEnergy,             !- Source Variable
   4341     Winter,                  !- Season
   4342     EnergyCharges,           !- Category Variable Name
   4343     ,                        !- Remaining Into Variable
   4344     ,                        !- Block Size Multiplier Value or Variable Name
   4345     1400,                    !- Block Size 1 Value or Variable Name
   4346     0.0574,                  !- Block 1 Cost per Unit Value or Variable Name
   4347     remaining,               !- Block Size 2 Value or Variable Name
   4348     0.0369;                  !- Block 2 Cost per Unit Value or Variable Name
   4349 
   4350   UtilityCost:Charge:Simple,
   4351     AnnualFuelRiderAEnergyCharge,  !- Name
   4352     VirginiaElec_GS-1SmallGenServ,  !- Tariff Name
   4353     totalEnergy,             !- Source Variable
   4354     Annual,                  !- Season
   4355     EnergyCharges,           !- Category Variable Name
   4356     0.0176;                  !- Cost per Unit Value or Variable Name
   4357 
   4358   UtilityCost:Charge:Simple,
   4359     AnnualFuelRiderBEnergyCharge,  !- Name
   4360     VirginiaElec_GS-1SmallGenServ,  !- Tariff Name
   4361     totalEnergy,             !- Source Variable
   4362     Annual,                  !- Season
   4363     EnergyCharges,           !- Category Variable Name
   4364     0.0014;                  !- Cost per Unit Value or Variable Name
   4365 
   4366   UtilityCost:Qualify,
   4367     MaxDemand30kw,           !- Name
   4368     VirginiaElec_GS-1SmallGenServ,  !- Tariff Name
   4369     TotalDemand,             !- Variable Name
   4370     Maximum,                 !- Qualify Type
   4371     30,                      !- Threshold Value or Variable Name
   4372     Annual,                  !- Season
   4373     Count,                   !- Threshold Test
   4374     1;                       !- Number of Months
   4375 
   4376   UtilityCost:Charge:Simple,
   4377     taxofsixPercent,         !- Name
   4378     VirginiaElec_GS-1SmallGenServ,  !- Tariff Name
   4379     SubTotal,                !- Source Variable
   4380     Annual,                  !- Season
   4381     Taxes,                   !- Category Variable Name
   4382     0.06;                    !- Cost per Unit Value or Variable Name
   4383 
   4384 !end VirginiaElec_GS-1SmallGenServ
   4385 
   4386   UtilityCost:Tariff,
   4387     VA_EIAMonthlyRateGas,    !- Name
   4388     Gas:Facility,            !- Output Meter Name
   4389     MCF,                     !- Conversion Factor Choice
   4390     ,                        !- Energy Conversion Factor
   4391     ,                        !- Demand Conversion Factor
   4392     ,                        !- Time of Use Period Schedule Name
   4393     ,                        !- Season Schedule Name
   4394     ,                        !- Month Schedule Name
   4395     ,                        !- Demand Window Length
   4396     0.0,                     !- Monthly Charge or Variable Name
   4397     ,                        !- Minimum Monthly Charge or Variable Name
   4398     ,                        !- Real Time Pricing Charge Schedule Name
   4399     ,                        !- Customer Baseline Load Schedule Name
   4400     Comm Gas;                !- Group Name
   4401 
   4402   UtilityCost:Charge:Simple,
   4403     MonthlyRateGasCharge,    !- Name
   4404     VA_EIAMonthlyRateGas,    !- Tariff Name
   4405     totalEnergy,             !- Source Variable
   4406     Annual,                  !- Season
   4407     EnergyCharges,           !- Category Variable Name
   4408     VA_MonthlyGasRates;      !- Cost per Unit Value or Variable Name
   4409 
   4410   UtilityCost:Variable,
   4411     VA_MonthlyGasRates,      !- Name
   4412     VA_EIAMonthlyRateGas,    !- Tariff Name
   4413     Currency,                !- Variable Type
   4414     9.65,                    !- January Value
   4415     9.96,                    !- February Value
   4416     9.37,                    !- March Value
   4417     9.78,                    !- April Value
   4418     10.23,                   !- May Value
   4419     10.87,                   !- June Value
   4420     11.06,                   !- July Value
   4421     11.03,                   !- August Value
   4422     10.82,                   !- September Value
   4423     10.61,                   !- October Value
   4424     9.25,                    !- November Value
   4425     9.22;                    !- December Value
   4426 
   4427   UtilityCost:Charge:Simple,
   4428     TaxofSixPercent,         !- Name
   4429     VA_EIAMonthlyRateGas,    !- Tariff Name
   4430     SubTotal,                !- Source Variable
   4431     Annual,                  !- Season
   4432     Taxes,                   !- Category Variable Name
   4433     0.06;                    !- Cost per Unit Value or Variable Name
   4434 
   4435 ! ***GENERAL REPORTING***
   4436 
   4437   OutputControl:ReportingTolerances,
   4438     0.556,                   !- Tolerance for Time Heating Setpoint Not Met {deltaC}
   4439     0.556;                   !- Tolerance for Time Cooling Setpoint Not Met {deltaC}
   4440 
   4441   Output:SQLite,
   4442     SimpleAndTabular;        !- Option Type
   4443 
   4444   EnvironmentalImpactFactors,
   4445     0.663,                   !- District Heating Efficiency
   4446     4.18,                    !- District Cooling COP {W/W}
   4447     0.585,                   !- Steam Conversion Efficiency
   4448     80.7272,                 !- Total Carbon Equivalent Emission Factor From N2O {kg/kg}
   4449     6.2727,                  !- Total Carbon Equivalent Emission Factor From CH4 {kg/kg}
   4450     0.2727;                  !- Total Carbon Equivalent Emission Factor From CO2 {kg/kg}
   4451 
   4452 ! Virginia electricity source and emission factors based on Deru and Torcellini 2007
   4453 
   4454   FuelFactors,
   4455     Electricity,             !- Existing Fuel Resource Name
   4456     kg,                      !- Units of Measure
   4457     ,                        !- Energy per Unit Factor
   4458     3.576,                   !- Source Energy Factor {J/J}
   4459     ,                        !- Source Energy Schedule Name
   4460     1.681E+02,               !- CO2 Emission Factor {g/MJ}
   4461     ,                        !- CO2 Emission Factor Schedule Name
   4462     1.228E-01,               !- CO Emission Factor {g/MJ}
   4463     ,                        !- CO Emission Factor Schedule Name
   4464     3.167E-01,               !- CH4 Emission Factor {g/MJ}
   4465     ,                        !- CH4 Emission Factor Schedule Name
   4466     3.361E-01,               !- NOx Emission Factor {g/MJ}
   4467     ,                        !- NOx Emission Factor Schedule Name
   4468     3.528E-03,               !- N2O Emission Factor {g/MJ}
   4469     ,                        !- N2O Emission Factor Schedule Name
   4470     1.014E+00,               !- SO2 Emission Factor {g/MJ}
   4471     ,                        !- SO2 Emission Factor Schedule Name
   4472     0.0,                     !- PM Emission Factor {g/MJ}
   4473     ,                        !- PM Emission Factor Schedule Name
   4474     9.139E-03,               !- PM10 Emission Factor {g/MJ}
   4475     ,                        !- PM10 Emission Factor Schedule Name
   4476     0.0,                     !- PM2.5 Emission Factor {g/MJ}
   4477     ,                        !- PM2.5 Emission Factor Schedule Name
   4478     0.0,                     !- NH3 Emission Factor {g/MJ}
   4479     ,                        !- NH3 Emission Factor Schedule Name
   4480     1.106E-02,               !- NMVOC Emission Factor {g/MJ}
   4481     ,                        !- NMVOC Emission Factor Schedule Name
   4482     4.083E-06,               !- Hg Emission Factor {g/MJ}
   4483     ,                        !- Hg Emission Factor Schedule Name
   4484     1.286E-05,               !- Pb Emission Factor {g/MJ}
   4485     ,                        !- Pb Emission Factor Schedule Name
   4486     0.063066,                !- Water Emission Factor {L/MJ}
   4487     ,                        !- Water Emission Factor Schedule Name
   4488     0,                       !- Nuclear High Level Emission Factor {g/MJ}
   4489     ,                        !- Nuclear High Level Emission Factor Schedule Name
   4490     0;                       !- Nuclear Low Level Emission Factor {m3/MJ}
   4491 
   4492 ! Deru and Torcellini 2007
   4493 ! Source Energy and Emission Factors for Energy Use in Buildings
   4494 ! NREL/TP-550-38617
   4495 ! source factor and Higher Heating Values from Table 5
   4496 ! post-combustion emission factors for boiler from Table 9 (with factor of 1000 correction for natural gas)
   4497 
   4498   FuelFactors,
   4499     NaturalGas,              !- Existing Fuel Resource Name
   4500     m3,                      !- Units of Measure
   4501     37631000,                !- Energy per Unit Factor
   4502     1.092,                   !- Source Energy Factor {J/J}
   4503     ,                        !- Source Energy Schedule Name
   4504     5.21E+01,                !- CO2 Emission Factor {g/MJ}
   4505     ,                        !- CO2 Emission Factor Schedule Name
   4506     3.99E-02,                !- CO Emission Factor {g/MJ}
   4507     ,                        !- CO Emission Factor Schedule Name
   4508     1.06E-03,                !- CH4 Emission Factor {g/MJ}
   4509     ,                        !- CH4 Emission Factor Schedule Name
   4510     4.73E-02,                !- NOx Emission Factor {g/MJ}
   4511     ,                        !- NOx Emission Factor Schedule Name
   4512     1.06E-03,                !- N2O Emission Factor {g/MJ}
   4513     ,                        !- N2O Emission Factor Schedule Name
   4514     2.68E-04,                !- SO2 Emission Factor {g/MJ}
   4515     ,                        !- SO2 Emission Factor Schedule Name
   4516     0.0,                     !- PM Emission Factor {g/MJ}
   4517     ,                        !- PM Emission Factor Schedule Name
   4518     3.59E-03,                !- PM10 Emission Factor {g/MJ}
   4519     ,                        !- PM10 Emission Factor Schedule Name
   4520     0.0,                     !- PM2.5 Emission Factor {g/MJ}
   4521     ,                        !- PM2.5 Emission Factor Schedule Name
   4522     0,                       !- NH3 Emission Factor {g/MJ}
   4523     ,                        !- NH3 Emission Factor Schedule Name
   4524     2.61E-03,                !- NMVOC Emission Factor {g/MJ}
   4525     ,                        !- NMVOC Emission Factor Schedule Name
   4526     1.11E-07,                !- Hg Emission Factor {g/MJ}
   4527     ,                        !- Hg Emission Factor Schedule Name
   4528     2.13E-07,                !- Pb Emission Factor {g/MJ}
   4529     ,                        !- Pb Emission Factor Schedule Name
   4530     0,                       !- Water Emission Factor {L/MJ}
   4531     ,                        !- Water Emission Factor Schedule Name
   4532     0,                       !- Nuclear High Level Emission Factor {g/MJ}
   4533     ,                        !- Nuclear High Level Emission Factor Schedule Name
   4534     0;                       !- Nuclear Low Level Emission Factor {m3/MJ}
   4535 
   4536   OutputControl:Table:Style,
   4537     HTML;                    !- Column Separator
   4538 
   4539   Output:Table:SummaryReports,
   4540     AllSummary;              !- Report 1 Name
   4541 
   4542 !  Output:Meter,Electricity:Facility,hourly;
   4543 !  Output:Meter,Heating:Electricity,hourly;
   4544 !  Output:Meter,Cooling:Electricity,hourly;
   4545 !  Output:Meter,InteriorLights:Electricity,hourly;
   4546 !  Output:Meter,ExteriorLights:Electricity,hourly;
   4547 !  Output:Meter,InteriorEquipment:Electricity,hourly;
   4548 !  Output:Meter,ExteriorEquipment:Electricity,hourly;
   4549 !  Output:Meter,Fans:Electricity,hourly;
   4550 !  Output:Meter,Pumps:Electricity,hourly;
   4551 !  Output:Meter,HeatRejection:Electricity,hourly;
   4552 !  Output:Meter,Humidifier:Electricity,hourly;
   4553 !  Output:Meter,Refrigeration:Electricity,hourly;
   4554 !  Output:Meter,WaterSystems:Electricity,hourly;
   4555 !  Output:Meter,Gas:Facility,hourly;
   4556 !  Output:Meter,Heating:Gas,hourly;
   4557 !  Output:Meter,InteriorEquipment:Gas,hourly;
   4558 !  Output:Meter,WaterSystems:Gas,hourly;
   4559 
   4560   Output:VariableDictionary,IDF,Unsorted;
   4561 
   4562   Output:Variable,*,Surface Inside Face Temperature,hourly;
   4563 
   4564   Output:Variable,*,Surface Outside Face Temperature,hourly;
   4565 
   4566   Output:Variable,*,Surface Inside Face Conduction Heat Transfer Rate,hourly;
   4567 
   4568   Output:Variable,*,Surface Inside Face Conduction Heat Transfer Rate per Area,hourly;
   4569 
   4570   Output:Variable,*,Zone Air System Sensible Heating Rate,hourly;
   4571 
   4572   Output:Variable,*,Zone Air System Sensible Cooling Rate,hourly;
   4573 
   4574   Output:Variable,*,Facility Total HVAC Electric Demand Power,hourly;
   4575 
   4576 !Output:Variable,*,Zone Predicted Sensible Load to Setpoint Heat Transfer Rate,hourly; !- HVAC Average [W]
   4577 
   4578   Output:Variable,*,Green Roof Soil Temperature,hourly;
   4579 
   4580   Output:Variable,*,Green Roof Vegetation Temperature,hourly;
   4581 
   4582   Output:Variable,*,Green Roof Soil Root Moisture Ratio,hourly;
   4583 
   4584   Output:Variable,*,Green Roof Soil Near Surface Moisture Ratio,hourly;
   4585 
   4586   Output:Variable,*,Green Roof Soil Sensible Heat Transfer Rate per Area,hourly;
   4587 
   4588   Output:Variable,*,Green Roof Vegetation Sensible Heat Transfer Rate per Area,hourly;
   4589 
   4590   Output:Variable,*,Green Roof Vegetation Moisture Transfer Rate,hourly;
   4591 
   4592   Output:Variable,*,Green Roof Soil Moisture Transfer Rate,hourly;
   4593 
   4594   Output:Variable,*,Green Roof Vegetation Latent Heat Transfer Rate per Area,hourly;
   4595 
   4596   Output:Variable,*,Green Roof Soil Latent Heat Transfer Rate per Area,hourly;
   4597 
   4598   Output:Variable,*,Green Roof Cumulative Precipitation Depth,hourly;
   4599 
   4600   Output:Variable,*,Green Roof Cumulative Irrigation Depth,hourly;
   4601 
   4602   Output:Variable,*,Green Roof Cumulative Runoff Depth,hourly;
   4603 
   4604   Output:Variable,*,Green Roof Cumulative Evapotranspiration Depth,hourly;
   4605 
   4606   Output:Variable,*,Green Roof Current Precipitation Depth,hourly;
   4607 
   4608   Output:Variable,*,Green Roof Current Irrigation Depth,hourly;
   4609 
   4610   Output:Variable,*,Green Roof Current Runoff Depth,hourly;
   4611 
   4612   Output:Variable,*,Green Roof Current Evapotranspiration Depth,hourly;
   4613 
  Processing Input Data File (in.idf) -- Complete
  Maximum number of Alpha IDF Args=          94
  Maximum number of Numeric IDF Args=          22
  Number of IDF "Lines"=         440
  Number of Defaulted Fields=         103
  Number of Fields with Defaults=         875
  Number of Autosized Fields=          60
  Number of Autosizable Fields =          70
  Number of Autocalculated Fields=          67
  Number of Autocalculatable Fields =         123
 Getting object=VERSION
 Getting object=HEATBALANCEALGORITHM
 Getting object=TIMESTEP
 Getting object=CONVERGENCELIMITS
 Getting object=OUTPUTCONTROL:REPORTINGTOLERANCES
 Getting object=SIMULATIONCONTROL
 Getting object=OUTPUT:VARIABLEDICTIONARY
 Getting object=BRANCH
 Getting object=CURVE:BIQUADRATIC
 Getting object=CURVE:CUBIC
 Getting object=CURVE:QUADRATIC
 Getting object=NODELIST
 Getting object=BRANCHLIST
 Getting object=DESIGNSPECIFICATION:OUTDOORAIR
 Getting object=SIZING:PARAMETERS
 Getting object=ZONE
 Getting object=SIZING:ZONE
 Getting object=SIZING:SYSTEM
 Getting object=SIZING:PLANT
 Getting object=OUTPUT:TABLE:SUMMARYREPORTS
 Getting object=OUTPUT:VARIABLE
 Getting object=SIZINGPERIOD:DESIGNDAY
 Getting object=RUNPERIOD
 Getting object=RUNPERIODCONTROL:SPECIALDAYS
 Getting object=RUNPERIODCONTROL:DAYLIGHTSAVINGTIME
 Getting object=SITE:LOCATION
 Getting object=SITE:GROUNDTEMPERATURE:BUILDINGSURFACE
 Getting object=SITE:WATERMAINSTEMPERATURE
 Getting object=SCHEDULE:COMPACT
  Processing Schedule Input -- Start
 Getting object=SCHEDULETYPELIMITS
  Processing Schedule Input -- Complete
 Getting object=BUILDING
 Getting object=SURFACECONVECTIONALGORITHM:INSIDE
 Getting object=SURFACECONVECTIONALGORITHM:OUTSIDE
 Getting object=ZONEAIRHEATBALANCEALGORITHM
 Getting object=MATERIAL
 Getting object=MATERIAL:NOMASS
 Getting object=MATERIAL:ROOFVEGETATION
 Getting object=WINDOWMATERIAL:SIMPLEGLAZINGSYSTEM
 Getting object=CONSTRUCTION
 Getting object=GLOBALGEOMETRYRULES
 Getting object=BUILDINGSURFACE:DETAILED
 Getting object=FENESTRATIONSURFACE:DETAILED
 Getting object=INTERNALMASS
 Getting object=PEOPLE
 Getting object=LIGHTS
 Getting object=ELECTRICEQUIPMENT
 Getting object=SHADOWCALCULATION
 Getting object=WATERHEATER:MIXED
 Getting object=ZONEINFILTRATION:DESIGNFLOWRATE
 Getting object=OUTDOORAIR:NODELIST
 Getting object=OUTDOORAIR:NODE
 Getting object=ZONECONTROL:THERMOSTAT
 Getting object=THERMOSTATSETPOINT:DUALSETPOINT
 Getting object=SETPOINTMANAGER:SCHEDULED
 Getting object=SETPOINTMANAGER:SINGLEZONE:REHEAT
 Getting object=SETPOINTMANAGER:MIXEDAIR
 Getting object=PLANTLOOP
 Getting object=AVAILABILITYMANAGER:NIGHTCYCLE
 Getting object=AVAILABILITYMANAGERASSIGNMENTLIST
 Getting object=CONNECTORLIST
 Getting object=CONNECTOR:SPLITTER
 Getting object=CONNECTOR:MIXER
 Getting object=ZONEHVAC:EQUIPMENTCONNECTIONS
 Getting object=ZONEHVAC:EQUIPMENTLIST
 Getting object=AIRLOOPHVAC:SUPPLYPATH
 Getting object=AIRLOOPHVAC:RETURNPATH
 Getting object=WATERUSE:EQUIPMENT
 Getting object=WATERUSE:CONNECTIONS
 Getting object=AIRLOOPHVAC:ZONESPLITTER
 Getting object=AIRTERMINAL:SINGLEDUCT:UNCONTROLLED
 Getting object=AIRLOOPHVAC:ZONEMIXER
 Getting object=AIRLOOPHVAC
 Getting object=AIRLOOPHVAC:CONTROLLERLIST
 Getting object=AIRLOOPHVAC:OUTDOORAIRSYSTEM
 Getting object=AIRLOOPHVAC:OUTDOORAIRSYSTEM:EQUIPMENTLIST
 Getting object=OUTDOORAIR:MIXER
 Getting object=EXTERIOR:LIGHTS
 Getting object=CONTROLLER:OUTDOORAIR
 Getting object=COILSYSTEM:COOLING:DX
 Getting object=COIL:COOLING:DX:SINGLESPEED
 Getting object=COIL:HEATING:GAS
 Getting object=FAN:CONSTANTVOLUME
 Getting object=PIPE:ADIABATIC
 Getting object=PLANTEQUIPMENTOPERATIONSCHEMES
 Getting object=PLANTEQUIPMENTOPERATION:HEATINGLOAD
 Getting object=PLANTEQUIPMENTLIST
 Getting object=PUMP:CONSTANTSPEED
 Getting object=ENVIRONMENTALIMPACTFACTORS
 Getting object=FUELFACTORS
 Getting object=OUTPUTCONTROL:TABLE:STYLE
 Getting object=UTILITYCOST:TARIFF
 Getting object=UTILITYCOST:QUALIFY
 Getting object=UTILITYCOST:CHARGE:SIMPLE
 Getting object=UTILITYCOST:CHARGE:BLOCK
 Getting object=UTILITYCOST:VARIABLE
 MonthlyInputCount=           0
 sizeMonthlyInput=           0
 MonthlyFieldSetInputCount=           0
 sizeMonthlyFieldSetInput=           0
 MonthlyTablesCount=           0
 MonthlyColumnsCount=           0
 sizeReportName=         100
 numReportName=          13
 sizeSubTable=         100
 numSubTable=          62
 sizeColumnTag=         400
 numColumnTag=         389
 sizeTableEntry=        2300
 numTableEntry=        2276
 sizeCompSizeTableEntry=         100
 numCompSizeTableEntry=          55
 NumOfRVariable=        7027
 NumOfRVariable(Total)=        7027
 NumOfRVariable(Actual)=         325
 NumOfRVariable(Summed)=         122
 NumOfRVariable(Meter)=         114
 NumOfIVariable=         442
 NumOfIVariable(Total)=         442
 NumOfIVariable(Actual)=           0
 NumOfIVariable(Summed)=           0
 MaxRVariable=        1000
 MaxIVariable=          10
 NumEnergyMeters=         139
 NumVarMeterArrays=         114
 maxUniqueKeyCount=        1500
 maxNumberOfFigures=           1
 MAXHCArrayBounds=          10
 MaxVerticesPerSurface=           4
 NumReportList=         500
 InstMeterCacheSize=        1000
 ClippingAlgorithm=SutherlandHodgman
 MonthlyFieldSetInputCount=           0
 NumConsideredOutputVariables=          25
 MaxConsideredOutputVariables=          25
 numActuatorsUsed=           0
 numEMSActuatorsAvailable=           0
 maxEMSActuatorsAvailable=           0
 numInternalVariablesUsed=           0
 numEMSInternalVarsAvailable=           1
 maxEMSInternalVarsAvailable=        1000
 NumOfNodeConnections=         305
 MaxNumOfNodeConnections=        1000
